time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819046497345,0.3749720454216003,0.3400509357452392,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715811371803284,0.3970260322093963,0.3783412873744964,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.860455334186554,0.3815185725688934,0.2688750326633453,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270092010498,0.31867715716362,0.3047067523002624,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646058082581,0.2240941822528839,1.023132085800171,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319676399230957,1.0,1.0,0.0,1.0,-2.7795424461364746,2.779536247253418,6.202379609021591e-06,2.142597198486328,0.909899115562439,0.909899115562439,0.0,137.2644805908203,109.0,27939.23046875,-0.0,1877.2164306640625,1.0,281.8578491210937,283.6669616699219,290.8463439941406,292.7721252441406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264005184173584,1.0,0.0,0.0,3.69928789138794,3.699312448501587,9.131235287895834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.20263671875,0.0,1589.191650390625,1895.4371337890625,0.0,2714.964111328125,0.9163212776184082,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623293042182922,0.3735367357730865,0.3386439085006714,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792000412940979,0.3965815007686615,0.3777846097946167,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.867405354976654,0.3805183172225952,0.2680780589580536,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197441697120667,0.3181150257587433,0.3040308654308319,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311521768569946,0.2233215272426605,1.018936276435852,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.7703702449798584,2.7703640460968018,6.161470537335845e-06,2.135507106781006,0.9057140946388244,0.9057140946388244,0.0,132.357666015625,109.0,28618.60546875,-0.0,1839.7569580078125,1.0,281.6000366210937,283.47100830078125,290.8598937988281,292.871826171875,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333167433738708,1.0,0.0,0.0,3.693914413452149,3.693938970565796,9.104728064812662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.11474609375,0.0,1584.4771728515625,1895.4371337890625,0.0,2779.342529296875,0.9152084589004515,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694874048233032,0.3720429539680481,0.3371106088161468,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875131607055664,0.3960751295089721,0.3771168291568756,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750364780426025,0.3794579207897186,0.2671957612037658,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266251683235168,0.3175001144409179,0.3032630085945129,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367939949035645,0.2225061655044555,1.0144095420837402,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.523003101348877,1.0,1.0,0.0,1.0,-2.7603020668029785,2.760296106338501,6.116727035987424e-06,2.127727031707764,0.9019930958747864,0.9019930958747864,0.0,127.329833984375,97.0,28560.619140625,-0.0,1800.5948486328125,1.0,281.5579528808594,283.4140319824219,290.8175048828125,292.7775573730469,293.1499938964844,293.1499938964844,281.25,36410.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349285125732422,1.0,0.0,0.0,3.68496322631836,3.684987545013428,9.060655088433124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.22265625,0.0,1575.517578125,1895.4371337890625,0.0,2794.37109375,0.9133481979370116,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872020244598389,0.369054764509201,0.3340901136398315,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076358675956726,0.3950226604938507,0.3757657706737518,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937035202980042,0.3773202896118164,0.2654390335083008,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431528210639954,0.3162407875061035,0.3017098903656006,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208603024482727,1.0052646398544312,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133670568466187,1.0,1.0,0.0,1.0,-2.740081548690796,2.7400755882263184,6.027344170433935e-06,2.112095832824707,0.8913115859031677,0.8913115859031677,0.0,116.73311614990234,85.0,29226.763671875,-0.0,1720.42724609375,1.0,281.258056640625,283.1714172363281,290.79364013671875,292.7930603027344,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441881537437439,1.0,0.0,0.0,3.6573212146759033,3.6573452949523926,8.925231327339134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.3798828125,0.0,1547.1002197265625,1895.4371337890625,0.0,2880.868896484375,0.90741229057312,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872020244598389,0.369054764509201,0.3340901136398315,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076358675956726,0.3950226604938507,0.3757657706737518,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937035202980042,0.3773202896118164,0.2654390335083008,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431528210639954,0.3162407875061035,0.3017098903656006,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208603024482727,1.0052646398544312,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133670568466187,1.0,1.0,0.0,1.0,-2.740081548690796,2.7400755882263184,6.027344170433935e-06,2.112095832824707,0.8913115859031677,0.8913115859031677,0.0,116.73311614990234,85.0,29226.763671875,-0.0,1720.42724609375,1.0,281.258056640625,283.1714172363281,290.79364013671875,292.7930603027344,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441881537437439,1.0,0.0,0.0,3.6573212146759033,3.6573452949523926,8.925231327339134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.3798828125,0.0,1547.1002197265625,1895.4371337890625,0.0,2880.868896484375,0.90741229057312,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145150780677797,0.3678387701511383,0.3320440351963043,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397270083427428,0.3952702283859253,0.3751202225685119,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922684907913208,0.3766635358333587,0.2642948031425476,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679968118667603,0.3160712420940399,0.3007361590862274,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200473248958587,0.9981412887573242,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035830140113831,1.0,1.0,0.0,1.0,-2.7257280349731445,2.725722074508667,5.963998319202801e-06,2.1008596420288086,0.8857367038726807,0.8857367038726807,0.0,104.87377166748048,73.0,27939.236328125,-0.0,1644.0537109375,1.0,281.5421142578125,283.3795166015625,290.64703369140625,292.502197265625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216561079025269,1.0,0.0,0.0,3.628664016723633,3.628687858581543,8.785910949882236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.67578125,0.0,1515.1280517578125,1895.4371337890625,0.0,2670.919189453125,0.9010342955589294,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145150780677797,0.3678387701511383,0.3320440351963043,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397270083427428,0.3952702283859253,0.3751202225685119,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.922684907913208,0.3766635358333587,0.2642948031425476,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679968118667603,0.3160712420940399,0.3007361590862274,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200473248958587,0.9981412887573242,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035830140113831,1.0,1.0,0.0,1.0,-2.7257280349731445,2.725722074508667,5.963998319202801e-06,2.1008596420288086,0.8857367038726807,0.8857367038726807,0.0,104.87377166748048,73.0,27939.236328125,-0.0,1644.0537109375,1.0,281.5421142578125,283.3795166015625,290.64703369140625,292.502197265625,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216561079025269,1.0,0.0,0.0,3.628664016723633,3.628687858581543,8.785910949882236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.67578125,0.0,1515.1280517578125,1895.4371337890625,0.0,2670.919189453125,0.9010342955589294,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609103202819824,0.3681219518184662,0.3315485715866089,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836367964744568,0.3968086242675781,0.3758029639720917,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688766598701476,0.3774477541446686,0.2642525732517242,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908557653427124,0.3170757591724396,0.3009313941001892,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071352243423462,0.2202301621437072,0.9955334067344666,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943988621234894,1.0,1.0,0.0,1.0,-2.722994327545166,2.7229883670806885,5.951927960268222e-06,2.098698854446411,0.8816705346107483,0.8816705346107483,0.0,91.75664520263672,91.0,26752.837890625,-0.0,1579.19091796875,1.0,281.8414611816406,283.61187744140625,290.591552734375,292.3479309082031,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940852642059326,1.0,0.0,0.0,3.604468822479248,3.604492664337158,8.66913694608229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.4404296875,0.0,1487.90087890625,1895.4371337890625,0.0,2417.47607421875,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609103202819824,0.3681219518184662,0.3315485715866089,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836367964744568,0.3968086242675781,0.3758029639720917,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688766598701476,0.3774477541446686,0.2642525732517242,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.908557653427124,0.3170757591724396,0.3009313941001892,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071352243423462,0.2202301621437072,0.9955334067344666,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943988621234894,1.0,1.0,0.0,1.0,-2.722994327545166,2.7229883670806885,5.951927960268222e-06,2.098698854446411,0.8816705346107483,0.8816705346107483,0.0,91.75664520263672,91.0,26752.837890625,-0.0,1579.19091796875,1.0,281.8414611816406,283.61187744140625,290.591552734375,292.3479309082031,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940852642059326,1.0,0.0,0.0,3.604468822479248,3.604492664337158,8.66913694608229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.4404296875,0.0,1487.90087890625,1895.4371337890625,0.0,2417.47607421875,0.895561933517456,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.969283938407898,0.3690828382968902,0.3322122097015381,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914026856422424,0.3990072011947632,0.3776632845401764,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772444367408752,0.378984659910202,0.2651547491550445,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182724952697754,0.3187426626682281,0.3022918701171875,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141327500343323,0.2210173904895782,0.9981141090393066,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952865242958069,1.0,1.0,0.0,1.0,-2.7318367958068848,2.7318308353424072,5.990619229123695e-06,2.105501174926758,0.878632128238678,0.878632128238678,0.0,90.08699798583984,109.0,25768.267578125,-0.0,1584.1009521484375,1.0,282.1412658691406,283.8560791015625,290.578857421875,292.26483154296875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701126933097839,1.0,0.0,0.0,3.583927154541016,3.583950519561768,8.570607974434097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.42333984375,0.0,1464.87255859375,1895.4371337890625,0.0,2201.8388671875,0.8909087777137756,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.969283938407898,0.3690828382968902,0.3322122097015381,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914026856422424,0.3990072011947632,0.3776632845401764,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772444367408752,0.378984659910202,0.2651547491550445,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182724952697754,0.3187426626682281,0.3022918701171875,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141327500343323,0.2210173904895782,0.9981141090393066,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952865242958069,1.0,1.0,0.0,1.0,-2.7318367958068848,2.7318308353424072,5.990619229123695e-06,2.105501174926758,0.878632128238678,0.878632128238678,0.0,90.08699798583984,109.0,25768.267578125,-0.0,1584.1009521484375,1.0,282.1412658691406,283.8560791015625,290.578857421875,292.26483154296875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701126933097839,1.0,0.0,0.0,3.583927154541016,3.583950519561768,8.570607974434097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.42333984375,0.0,1464.87255859375,1895.4371337890625,0.0,2201.8388671875,0.8909087777137756,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.96166330575943,0.3696603775024414,0.3327459692955017,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855013489723206,0.4002183675765991,0.3788276314735412,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702870845794678,0.3798781335353851,0.2657900750637054,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106446504592896,0.319693922996521,0.3032177686691284,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081362843513489,0.2215233743190765,1.0005624294281006,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979739785194397,1.0,1.0,0.0,1.0,-2.7386937141418457,2.738687515258789,6.020831278874539e-06,2.1108338832855225,0.8781757354736328,0.8781757354736328,0.0,92.43934631347656,109.0,24951.064453125,-0.0,1604.94970703125,1.0,282.39678955078125,284.0443725585937,290.546630859375,292.1366577148437,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572292685508728,1.0,0.0,0.0,3.575278759002685,3.575302124023437,8.529294177606062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.47705078125,0.0,1455.003662109375,1895.4371337890625,0.0,2088.314697265625,0.8889651298522949,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.949371874332428,0.3703378438949585,0.3334820568561554,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754759669303894,0.4015247821807861,0.3801808953285217,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588028788566588,0.3808760941028595,0.2665756940841675,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995802402496338,0.3207342028617859,0.304318368434906,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985507249832153,0.222108393907547,1.0037370920181274,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017761588096619,1.0,1.0,0.0,1.0,-2.747284173965454,2.747278213500977,6.058785402274225e-06,2.1175127029418945,0.8769534826278687,0.8769534826278687,0.0,96.16064453125,127.0,24835.6875,-0.0,1634.8365478515625,1.0,282.4411926269531,284.1010131835937,290.5731811523437,292.2017517089844,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508708834648132,1.0,0.0,0.0,3.568418025970459,3.568441390991211,8.49659159030125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.46533203125,0.0,1447.2529296875,1895.4371337890625,0.0,2032.9901123046875,0.8873562216758728,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163513779640198,0.3719260394573211,0.3351864814758301,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.94581139087677,0.404350608587265,0.3831476271152496,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266666769981384,0.383103996515274,0.2683470845222473,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725959658622742,0.323006808757782,0.3067775964736938,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234424352645874,1.0112788677215576,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117390155792236,1.0,1.0,0.0,1.0,-2.7670419216156006,2.767035722732544,6.146542091300944e-06,2.1328799724578857,0.8772597908973694,0.8772597908973694,0.0,106.8462371826172,145.0,24136.7109375,-0.0,1714.289306640625,1.0,282.740966796875,284.3576354980469,290.5652770996094,292.1493530273437,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353687286376953,1.0,0.0,0.0,3.559656143188477,3.5596792697906494,8.454917974631826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.04931640625,0.0,1436.57275390625,1895.4371337890625,0.0,1900.2652587890625,0.8852734565734863,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163513779640198,0.3719260394573211,0.3351864814758301,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.94581139087677,0.404350608587265,0.3831476271152496,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266666769981384,0.383103996515274,0.2683470845222473,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725959658622742,0.323006808757782,0.3067775964736938,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234424352645874,1.0112788677215576,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117390155792236,1.0,1.0,0.0,1.0,-2.7670419216156006,2.767035722732544,6.146542091300944e-06,2.1328799724578857,0.8772597908973694,0.8772597908973694,0.0,106.8462371826172,145.0,24136.7109375,-0.0,1714.289306640625,1.0,282.740966796875,284.3576354980469,290.5652770996094,292.1493530273437,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353687286376953,1.0,0.0,0.0,3.559656143188477,3.5596792697906494,8.454917974631826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.04931640625,0.0,1436.57275390625,1895.4371337890625,0.0,1900.2652587890625,0.8852734565734863,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860732316970825,0.3738378882408142,0.3372990489006042,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126463532447816,0.4074534177780151,0.386501133441925,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953399658203125,0.3856352865695953,0.2704238295555115,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465186953544617,0.3255271017551422,0.3095941245555877,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.2249886989593505,1.0203428268432615,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.52382493019104,1.0,1.0,0.0,1.0,-2.790382146835327,2.7903759479522705,6.251044396776706e-06,2.151042461395264,0.8794137835502625,0.8794137835502625,0.0,120.3875503540039,163.0,23480.171875,-0.0,1813.9293212890625,1.0,283.0409545898437,284.6141357421875,290.5527648925781,292.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722854733467102,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450025461570476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.8603515625,0.0,1433.9764404296875,1895.4371337890625,0.0,1795.573486328125,0.88289475440979,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860732316970825,0.3738378882408142,0.3372990489006042,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126463532447816,0.4074534177780151,0.386501133441925,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953399658203125,0.3856352865695953,0.2704238295555115,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465186953544617,0.3255271017551422,0.3095941245555877,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918974876404,0.2249886989593505,1.0203428268432615,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.52382493019104,1.0,1.0,0.0,1.0,-2.790382146835327,2.7903759479522705,6.251044396776706e-06,2.151042461395264,0.8794137835502625,0.8794137835502625,0.0,120.3875503540039,163.0,23480.171875,-0.0,1813.9293212890625,1.0,283.0409545898437,284.6141357421875,290.5527648925781,292.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722854733467102,1.0,0.0,0.0,3.558626174926758,3.5586493015289307,8.450025461570476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.8603515625,0.0,1433.9764404296875,1895.4371337890625,0.0,1795.573486328125,0.88289475440979,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591926097869873,0.3752364218235016,0.3392812311649322,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847290277481079,0.4101964235305786,0.3898012042045593,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683493733406067,0.3877688348293304,0.2724496722221374,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233966827392578,0.3277663886547088,0.3123990595340729,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263506054878235,1.0295977592468262,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227098464966,1.0,1.0,0.0,1.0,-2.8136627674102783,2.8136565685272217,6.356330686685396e-06,2.1692380905151367,0.8803677558898926,0.8803677558898926,0.0,136.11227416992188,181.0,23233.87890625,-0.0,1925.554443359375,1.0,283.14678955078125,284.713134765625,290.5772399902344,292.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235726118087769,1.0,0.0,0.0,3.5416815280914307,3.5417044162750244,8.369746637981734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.05126953125,0.0,1412.8865966796875,1895.4371337890625,0.0,1801.515869140625,0.877424955368042,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591926097869873,0.3752364218235016,0.3392812311649322,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847290277481079,0.4101964235305786,0.3898012042045593,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683493733406067,0.3877688348293304,0.2724496722221374,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233966827392578,0.3277663886547088,0.3123990595340729,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263506054878235,1.0295977592468262,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370227098464966,1.0,1.0,0.0,1.0,-2.8136627674102783,2.8136565685272217,6.356330686685396e-06,2.1692380905151367,0.8803677558898926,0.8803677558898926,0.0,136.11227416992188,181.0,23233.87890625,-0.0,1925.554443359375,1.0,283.14678955078125,284.713134765625,290.5772399902344,292.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,35575.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235726118087769,1.0,0.0,0.0,3.5416815280914307,3.5417044162750244,8.369746637981734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.05126953125,0.0,1412.8865966796875,1895.4371337890625,0.0,1801.515869140625,0.877424955368042,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355235457420349,0.3757602870464325,0.3405714929103851,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600725531578064,0.4122388958930969,0.3925502896308899,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444994688034058,0.3891409635543823,0.2740256488323211,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012881278991699,0.3294149935245514,0.3147564828395843,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.2272513210773468,1.0373177528381348,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504538416862488,1.0,1.0,0.0,1.0,-2.832528829574585,2.83252215385437,6.44240208202973e-06,2.184031248092652,0.8796195983886719,0.8796195983886719,0.0,153.58152770996094,169.0,23163.59375,-0.0,2040.1455078125,1.0,283.14990234375,284.7284851074219,290.57916259765625,292.15631103515625,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312065958976746,1.0,0.0,0.0,3.506071090698242,3.5060935020446777,8.202282515412662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.00927734375,0.0,1371.0799560546875,1895.4371337890625,0.0,1865.1898193359373,0.8684373497962952,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355235457420349,0.3757602870464325,0.3405714929103851,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600725531578064,0.4122388958930969,0.3925502896308899,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444994688034058,0.3891409635543823,0.2740256488323211,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012881278991699,0.3294149935245514,0.3147564828395843,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.2272513210773468,1.0373177528381348,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504538416862488,1.0,1.0,0.0,1.0,-2.832528829574585,2.83252215385437,6.44240208202973e-06,2.184031248092652,0.8796195983886719,0.8796195983886719,0.0,153.58152770996094,169.0,23163.59375,-0.0,2040.1455078125,1.0,283.14990234375,284.7284851074219,290.57916259765625,292.15631103515625,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312065958976746,1.0,0.0,0.0,3.506071090698242,3.5060935020446777,8.202282515412662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.00927734375,0.0,1371.0799560546875,1895.4371337890625,0.0,1865.1898193359373,0.8684373497962952,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.83057701587677,0.3758118152618408,0.3408156335353851,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552191257476807,0.4130654036998749,0.3935362696647644,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397070169448853,0.3896231651306152,0.274515837430954,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965818047523499,0.3300684690475464,0.3155754804611206,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071921229362488,0.2275560796260833,1.0396243333816528,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.553286075592041,1.0,1.0,0.0,1.0,-2.838360071182251,2.8383536338806152,6.469304480560822e-06,2.188685894012451,0.8788436651229858,0.8788436651229858,0.0,157.867919921875,169.0,23095.640625,-0.0,2070.471923828125,1.0,283.1499938964844,284.7372741699219,290.5635681152344,292.142578125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734295666217804,1.0,0.0,0.0,3.4761643409729004,3.476186513900757,8.062948495535238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1953125,0.0,1336.7584228515625,1895.4371337890625,0.0,1891.198486328125,0.863834798336029,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288407921791077,0.3758121430873871,0.3408940136432647,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538495898246765,0.4138273000717163,0.3943403661251068,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382121324539185,0.3900442123413086,0.2748721837997436,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952383160591125,0.3306662738323211,0.3162221312522888,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058278322219849,0.227813258767128,1.0411553382873535,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546321868896484,1.0,1.0,0.0,1.0,-2.842468738555908,2.8424623012542725,6.488265626103384e-06,2.19195294380188,0.8777456879615784,0.8777456879615784,0.0,159.49578857421875,157.0,23031.046875,-0.0,2085.164306640625,1.0,283.1499938964844,284.740966796875,290.5431213378906,292.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,34142.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363699078559875,1.0,0.0,0.0,3.458942413330078,3.4589643478393555,7.983254590726574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.876953125,0.0,1317.6444091796875,1895.4371337890625,0.0,1908.7391357421875,0.8567765355110168,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831082820892334,0.3757640123367309,0.3407910168170929,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572728037834167,0.4152514636516571,0.3956312239170074,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410598635673523,0.3908058404922485,0.2753613889217376,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588312149048,0.3317816257476806,0.3172186911106109,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769606590271,0.2282649129629135,1.042898178100586,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.847780227661133,2.847773790359497,6.512880645459518e-06,2.196204662322998,0.8748306035995483,0.8748306035995483,0.0,157.8101806640625,145.0,22861.92578125,-0.0,2085.81103515625,1.0,283.1499938964844,284.7550964355469,290.4984436035156,292.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374527454376221,1.0,0.0,0.0,3.403025388717652,3.4030466079711914,7.727227284703986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.30712890625,0.0,1256.5045166015625,1895.4371337890625,0.0,1917.9200439453125,0.8430857062339783,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.831082820892334,0.3757640123367309,0.3407910168170929,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572728037834167,0.4152514636516571,0.3956312239170074,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410598635673523,0.3908058404922485,0.2753613889217376,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588312149048,0.3317816257476806,0.3172186911106109,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769606590271,0.2282649129629135,1.042898178100586,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540119409561157,1.0,1.0,0.0,1.0,-2.847780227661133,2.847773790359497,6.512880645459518e-06,2.196204662322998,0.8748306035995483,0.8748306035995483,0.0,157.8101806640625,145.0,22861.92578125,-0.0,2085.81103515625,1.0,283.1499938964844,284.7550964355469,290.4984436035156,292.0673522949219,293.1499938964844,293.1499938964844,283.1499938964844,33296.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374527454376221,1.0,0.0,0.0,3.403025388717652,3.4030466079711914,7.727227284703986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.30712890625,0.0,1256.5045166015625,1895.4371337890625,0.0,1917.9200439453125,0.8430857062339783,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387603163719177,0.3757151365280151,0.3405147194862366,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666502237319946,0.4166136384010315,0.3966799676418304,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495299220085144,0.3915351927280426,0.2756916880607605,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075281381607056,0.3328579664230346,0.3179952204227447,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933877944946,0.2287031263113021,1.0437068939208984,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.8510124683380127,2.851006031036377,6.527954610646702e-06,2.198824167251587,0.8709548115730286,0.8709548115730286,0.0,151.81654357910156,133.0,22675.9609375,-0.0,2062.051025390625,1.0,283.1499938964844,284.7718811035156,290.45916748046875,292.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,32406.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357191443443298,1.0,0.0,0.0,3.339995622634888,3.3400161266326904,7.443636036441603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.92626953125,0.0,1190.2427978515625,1895.4371337890625,0.0,1903.229248046875,0.8277589678764343,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387603163719177,0.3757151365280151,0.3405147194862366,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666502237319946,0.4166136384010315,0.3966799676418304,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495299220085144,0.3915351927280426,0.2756916880607605,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075281381607056,0.3328579664230346,0.3179952204227447,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933877944946,0.2287031263113021,1.0437068939208984,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505543947219849,1.0,1.0,0.0,1.0,-2.8510124683380127,2.851006031036377,6.527954610646702e-06,2.198824167251587,0.8709548115730286,0.8709548115730286,0.0,151.81654357910156,133.0,22675.9609375,-0.0,2062.051025390625,1.0,283.1499938964844,284.7718811035156,290.45916748046875,292.0147705078125,293.1499938964844,293.1499938964844,283.1499938964844,32406.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357191443443298,1.0,0.0,0.0,3.339995622634888,3.3400161266326904,7.443636036441603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.92626953125,0.0,1190.2427978515625,1895.4371337890625,0.0,1903.229248046875,0.8277589678764343,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.850811779499054,0.3756907880306244,0.3401640355587005,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808504343032837,0.4179470837116241,0.3975986242294311,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626065850257874,0.3922684788703918,0.2759481072425842,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820103645324707,0.3339285850524902,0.3186631500720978,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926267623901,0.2291663885116577,1.044132113456726,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490184783936,1.0,1.0,0.0,1.0,-2.853317975997925,2.853311538696289,6.538768502650783e-06,2.200716018676758,0.8662015795707703,0.8662015795707703,0.0,143.30841064453125,121.0,22481.830078125,-0.0,2024.4730224609373,1.0,283.1499938964844,284.7917175292969,290.4272766113281,291.968994140625,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326874136924744,1.0,0.0,0.0,3.270951986312866,3.2709715366363525,7.139069566619582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.73486328125,0.0,1120.6700439453125,1895.4371337890625,0.0,1877.640625,0.8110542893409729,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.850811779499054,0.3756907880306244,0.3401640355587005,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808504343032837,0.4179470837116241,0.3975986242294311,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626065850257874,0.3922684788703918,0.2759481072425842,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.820103645324707,0.3339285850524902,0.3186631500720978,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926267623901,0.2291663885116577,1.044132113456726,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454490184783936,1.0,1.0,0.0,1.0,-2.853317975997925,2.853311538696289,6.538768502650783e-06,2.200716018676758,0.8662015795707703,0.8662015795707703,0.0,143.30841064453125,121.0,22481.830078125,-0.0,2024.4730224609373,1.0,283.1499938964844,284.7917175292969,290.4272766113281,291.968994140625,293.1499938964844,293.1499938964844,283.1499938964844,31486.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326874136924744,1.0,0.0,0.0,3.270951986312866,3.2709715366363525,7.139069566619582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.73486328125,0.0,1120.6700439453125,1895.4371337890625,0.0,1877.640625,0.8110542893409729,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672769069671631,0.3756951987743377,0.3397845029830932,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996296525001526,0.4192608892917633,0.3984407782554626,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802585005760193,0.3930148780345917,0.276170939207077,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359264135360718,0.3350029587745666,0.3192764520645141,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342656135559,0.2296679466962814,1.0444492101669312,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381206035614,1.0,1.0,0.0,1.0,-2.855260372161865,2.855253934860229,6.547915290866513e-06,2.2023229598999023,0.8606600761413574,0.8606600761413574,0.0,133.34783935546875,109.0,22283.828125,-0.0,1979.1693115234373,1.0,283.1499938964844,284.8148498535156,290.400390625,291.9287109375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292891144752502,1.0,0.0,0.0,3.196676254272461,3.196695327758789,6.818528390795109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.47509765625,0.0,1049.1494140625,1895.4371337890625,0.0,1849.1151123046875,0.7931538820266724,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672769069671631,0.3756951987743377,0.3397845029830932,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996296525001526,0.4192608892917633,0.3984407782554626,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802585005760193,0.3930148780345917,0.276170939207077,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359264135360718,0.3350029587745666,0.3192764520645141,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342656135559,0.2296679466962814,1.0444492101669312,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.539381206035614,1.0,1.0,0.0,1.0,-2.855260372161865,2.855253934860229,6.547915290866513e-06,2.2023229598999023,0.8606600761413574,0.8606600761413574,0.0,133.34783935546875,109.0,22283.828125,-0.0,1979.1693115234373,1.0,283.1499938964844,284.8148498535156,290.400390625,291.9287109375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292891144752502,1.0,0.0,0.0,3.196676254272461,3.196695327758789,6.818528390795109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.47509765625,0.0,1049.1494140625,1895.4371337890625,0.0,1849.1151123046875,0.7931538820266724,1.0,0.0,3.0,1.0,0.0
