time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773537874221802,0.3757098913192749,0.3395907580852508,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111573696136476,0.4199113249778747,0.3988406062126159,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909291625022888,0.3933935165405273,0.2762748897075653,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454188704490662,0.3355424106121063,0.3195704519748688,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481454610824585,0.2299344092607498,1.0446094274520874,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361167192459106,1.0,1.0,0.0,1.0,-2.856178998947144,2.856172561645508,6.552247214131057e-06,2.203084707260132,0.857650637626648,0.857650637626648,0.0,128.02886962890625,109.0,22174.04296875,-0.0,1954.759033203125,1.0,283.1499938964844,284.8305969238281,290.38775634765625,291.90899658203125,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72756427526474,1.0,0.0,0.0,3.1501457691192627,3.150164127349853,6.621472721235477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.572265625,0.0,1005.6784057617188,1895.4371337890625,0.0,1834.701416015625,0.7847206592559814,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888295888900757,0.3757305145263672,0.3394013047218323,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251076579093932,0.4205564260482788,0.3992325961589813,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029528498649596,0.3937745988368988,0.276378720998764,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562808632850647,0.3360826969146728,0.3198616504669189,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.757580578327179,0.2302112132310867,1.0447945594787598,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327446460723877,1.0,1.0,0.0,1.0,-2.8571197986602783,2.8571133613586426,6.5566841840336565e-06,2.203864097595215,0.854423463344574,0.854423463344574,0.0,122.5505142211914,97.0,22084.140625,-0.0,1929.59228515625,1.0,283.1499938964844,284.8414306640625,290.3759765625,291.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258990406990051,1.0,0.0,0.0,3.1178016662597656,3.1178197860717773,6.486199026767281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.71826171875,0.0,976.793212890625,1895.4371337890625,0.0,1820.8277587890625,0.7742035388946533,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174858331680298,0.3757930994033813,0.3390252292156219,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579194784164428,0.4218345880508423,0.3999888896942138,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346548318862916,0.3945476710796356,0.276581734418869,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831393718719482,0.3371683657169342,0.3204332888126373,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809911966323853,0.2307966351509094,1.0452378988265991,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678031921387,1.0,1.0,0.0,1.0,-2.8590407371521,2.859034299850464,6.565742296515964e-06,2.2054531574249268,0.8475966453552246,0.8475966453552246,0.0,111.27156066894533,85.0,21883.705078125,-0.0,1877.6998291015625,1.0,283.1499938964844,284.8716125488281,290.3525695800781,291.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225772738456726,1.0,0.0,0.0,3.0348169803619385,3.034834146499634,6.14551538546948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.17822265625,0.0,904.4796142578124,1895.4371337890625,0.0,1793.2786865234375,0.7543147802352905,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174858331680298,0.3757930994033813,0.3390252292156219,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579194784164428,0.4218345880508423,0.3999888896942138,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346548318862916,0.3945476710796356,0.276581734418869,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831393718719482,0.3371683657169342,0.3204332888126373,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809911966323853,0.2307966351509094,1.0452378988265991,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257678031921387,1.0,1.0,0.0,1.0,-2.8590407371521,2.859034299850464,6.565742296515964e-06,2.2054531574249268,0.8475966453552246,0.8475966453552246,0.0,111.27156066894533,85.0,21883.705078125,-0.0,1877.6998291015625,1.0,283.1499938964844,284.8716125488281,290.3525695800781,291.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225772738456726,1.0,0.0,0.0,3.0348169803619385,3.034834146499634,6.14551538546948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.17822265625,0.0,904.4796142578124,1895.4371337890625,0.0,1793.2786865234375,0.7543147802352905,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575311541557312,0.3758822679519653,0.3386619091033935,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925009608268738,0.4230964779853821,0.4007180631160736,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735875725746156,0.3953346610069275,0.2767857611179352,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200623035430908,0.3382608294486999,0.3209995925426483,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119510412216187,0.2314242869615554,1.0458159446716309,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825824737549,1.0,1.0,0.0,1.0,-2.861101150512696,2.86109471321106,6.575449788215337e-06,2.207150936126709,0.8402845859527588,0.8402845859527588,0.0,99.71094512939452,103.0,21683.19921875,-0.0,1824.5823974609373,1.0,283.1499938964844,284.9056091308594,290.3296813964844,291.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192809581756592,1.0,0.0,0.0,2.948268175125122,2.94828462600708,5.799990958621493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.79443359375,0.0,833.0526733398438,1895.4371337890625,0.0,1766.1094970703125,0.7336105704307556,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575311541557312,0.3758822679519653,0.3386619091033935,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925009608268738,0.4230964779853821,0.4007180631160736,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735875725746156,0.3953346610069275,0.2767857611179352,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200623035430908,0.3382608294486999,0.3209995925426483,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119510412216187,0.2314242869615554,1.0458159446716309,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185825824737549,1.0,1.0,0.0,1.0,-2.861101150512696,2.86109471321106,6.575449788215337e-06,2.207150936126709,0.8402845859527588,0.8402845859527588,0.0,99.71094512939452,103.0,21683.19921875,-0.0,1824.5823974609373,1.0,283.1499938964844,284.9056091308594,290.3296813964844,291.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,27633.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192809581756592,1.0,0.0,0.0,2.948268175125122,2.94828462600708,5.799990958621493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.79443359375,0.0,833.0526733398438,1895.4371337890625,0.0,1766.1094970703125,0.7336105704307556,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464131593704224,0.3739137351512909,0.3373876810073852,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847185611724854,0.4221538007259369,0.4003895223140716,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639910459518432,0.3939888179302215,0.2762458920478821,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097169041633606,0.3371216058731079,0.3204961717128753,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.803084671497345,0.2297318577766418,1.0411059856414795,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505023002625,1.0,1.0,0.0,1.0,-2.852271795272827,2.8522653579711914,6.5353879108442925e-06,2.200546979904175,0.8324994444847107,0.8324994444847107,0.0,102.04046630859376,121.0,21420.87109375,-0.0,1822.024169921875,1.0,283.1499938964844,284.93902587890625,290.3065185546875,291.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715835690498352,1.0,0.0,0.0,2.8585543632507324,2.858570098876953,5.452382083603879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.10400390625,0.0,763.172607421875,1895.4371337890625,0.0,1737.895751953125,0.7121833562850952,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464131593704224,0.3739137351512909,0.3373876810073852,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847185611724854,0.4221538007259369,0.4003895223140716,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639910459518432,0.3939888179302215,0.2762458920478821,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097169041633606,0.3371216058731079,0.3204961717128753,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.803084671497345,0.2297318577766418,1.0411059856414795,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195505023002625,1.0,1.0,0.0,1.0,-2.852271795272827,2.8522653579711914,6.5353879108442925e-06,2.200546979904175,0.8324994444847107,0.8324994444847107,0.0,102.04046630859376,121.0,21420.87109375,-0.0,1822.024169921875,1.0,283.1499938964844,284.93902587890625,290.3065185546875,291.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715835690498352,1.0,0.0,0.0,2.8585543632507324,2.858570098876953,5.452382083603879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.10400390625,0.0,763.172607421875,1895.4371337890625,0.0,1737.895751953125,0.7121833562850952,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152976870536804,0.3728610277175903,0.3366277813911438,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958608627319336,0.4220184683799743,0.4004630744457245,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342827796936036,0.3935230374336242,0.2760619223117828,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833450675010681,0.3367887735366821,0.3203784823417663,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288002073764801,1.0378555059432983,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247181057929993,1.0,1.0,0.0,1.0,-2.8471693992614746,2.847162961959839,6.511967967526289e-06,2.196583747863769,0.8243381381034851,0.8243381381034851,0.0,110.74007415771484,139.0,21173.4296875,-0.0,1856.259765625,1.0,283.1499938964844,284.97686767578125,290.2823791503906,291.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117478251457214,1.0,0.0,0.0,2.765934944152832,2.765949487686157,5.104782871967473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.51953125,0.0,695.3028564453125,1895.4371337890625,0.0,1704.6693115234375,0.6900954842567444,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152976870536804,0.3728610277175903,0.3366277813911438,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958608627319336,0.4220184683799743,0.4004630744457245,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342827796936036,0.3935230374336242,0.2760619223117828,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833450675010681,0.3367887735366821,0.3203784823417663,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331742286682,0.2288002073764801,1.0378555059432983,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247181057929993,1.0,1.0,0.0,1.0,-2.8471693992614746,2.847162961959839,6.511967967526289e-06,2.196583747863769,0.8243381381034851,0.8243381381034851,0.0,110.74007415771484,139.0,21173.4296875,-0.0,1856.259765625,1.0,283.1499938964844,284.97686767578125,290.2823791503906,291.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117478251457214,1.0,0.0,0.0,2.765934944152832,2.765949487686157,5.104782871967473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.51953125,0.0,695.3028564453125,1895.4371337890625,0.0,1704.6693115234375,0.6900954842567444,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996025919914246,0.3724793791770935,0.3364639580249786,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422630667686462,0.4220976233482361,0.4007227420806885,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173154234886168,0.3934454619884491,0.2761434316635132,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694100975990295,0.3367813527584076,0.3205529451370239,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7668198943138123,0.2285106033086776,1.037390947341919,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284451842308044,1.0,1.0,0.0,1.0,-2.847031593322754,2.847024917602539,6.5113717937492765e-06,2.196493148803711,0.8202155828475952,0.8202155828475952,0.0,116.43514251708984,139.0,21050.4453125,-0.0,1883.692138671875,1.0,283.1499938964844,285.0020751953125,290.27099609375,291.7225646972656,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095555067062378,1.0,0.0,0.0,2.711121797561645,2.711136102676392,4.904462684862665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.091796875,0.0,656.755126953125,1895.4371337890625,0.0,1686.9638671875,0.6797508597373962,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847947716712952,0.3721433579921722,0.336384505033493,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251930117607116,0.4222270250320434,0.4010738730430603,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015056490898132,0.3934201300144195,0.2762948274612427,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559027910232544,0.3368332684040069,0.3208266794681549,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547702193260193,0.2282961905002594,1.037460207939148,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327237248420715,1.0,1.0,0.0,1.0,-2.8479506969451904,2.847944021224976,6.515640507132048e-06,2.1972310543060303,0.8159940838813782,0.8159940838813782,0.0,122.82794952392578,157.0,20957.76953125,-0.0,1916.2027587890625,1.0,283.1499938964844,285.0219116210937,290.26104736328125,291.7062072753906,293.1499938964844,293.1499938964844,283.1499938964844,24614.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074224948883057,1.0,0.0,0.0,2.671106338500977,2.6711201667785645,4.760753711252619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.64453125,0.0,630.0843505859375,1895.4371337890625,0.0,1669.8150634765625,0.66749107837677,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574303388595581,0.371549516916275,0.3363669216632843,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948007822036743,0.4225683510303497,0.4019333720207214,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735949397087097,0.3934568166732788,0.2767171561717987,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314359188079834,0.3370442390441894,0.3215561211109161,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280167192220688,1.0386651754379272,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.542446494102478,1.0,1.0,0.0,1.0,-2.851793050765991,2.8517863750457764,6.533410214615287e-06,2.200275182723999,0.8075798749923706,0.8075798749923706,0.0,137.22280883789062,175.0,20755.400390625,-0.0,1992.3748779296875,1.0,283.1499938964844,285.0727844238281,290.2425537109375,291.6742858886719,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032801508903503,1.0,0.0,0.0,2.574647665023804,2.5746607780456543,4.423122845764738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.2890625,0.0,567.9984130859375,1895.4371337890625,0.0,1636.7349853515625,0.6444931626319885,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574303388595581,0.371549516916275,0.3363669216632843,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948007822036743,0.4225683510303497,0.4019333720207214,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735949397087097,0.3934568166732788,0.2767171561717987,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314359188079834,0.3370442390441894,0.3215561211109161,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280167192220688,1.0386651754379272,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.542446494102478,1.0,1.0,0.0,1.0,-2.851793050765991,2.8517863750457764,6.533410214615287e-06,2.200275182723999,0.8075798749923706,0.8075798749923706,0.0,137.22280883789062,175.0,20755.400390625,-0.0,1992.3748779296875,1.0,283.1499938964844,285.0727844238281,290.2425537109375,291.6742858886719,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032801508903503,1.0,0.0,0.0,2.574647665023804,2.5746607780456543,4.423122845764738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.2890625,0.0,567.9984130859375,1895.4371337890625,0.0,1636.7349853515625,0.6444931626319885,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252119064331,0.3710118234157562,0.3364640474319458,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696529269218445,0.4229577183723449,0.4029099941253662,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496180176734924,0.3935507535934448,0.2772316932678222,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098434209823608,0.3373330533504486,0.3224326968193054,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278611361980438,1.0407875776290894,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531601309776306,1.0,1.0,0.0,1.0,-2.85730528831482,2.857298851013184,6.558906534337439e-06,2.204624652862549,0.7991999983787537,0.7991999983787537,0.0,153.1363067626953,163.0,20557.140625,-0.0,2078.924072265625,1.0,283.1499938964844,285.1288452148437,290.2254638671875,291.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994082927703857,1.0,0.0,0.0,2.477195501327514,2.477207660675049,4.094623307082657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.5771484375,0.0,509.4593200683594,1895.4371337890625,0.0,1606.086669921875,0.6212373971939087,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252119064331,0.3710118234157562,0.3364640474319458,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696529269218445,0.4229577183723449,0.4029099941253662,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496180176734924,0.3935507535934448,0.2772316932678222,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098434209823608,0.3373330533504486,0.3224326968193054,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278611361980438,1.0407875776290894,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531601309776306,1.0,1.0,0.0,1.0,-2.85730528831482,2.857298851013184,6.558906534337439e-06,2.204624652862549,0.7991999983787537,0.7991999983787537,0.0,153.1363067626953,163.0,20557.140625,-0.0,2078.924072265625,1.0,283.1499938964844,285.1288452148437,290.2254638671875,291.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994082927703857,1.0,0.0,0.0,2.477195501327514,2.477207660675049,4.094623307082657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.5771484375,0.0,509.4593200683594,1895.4371337890625,0.0,1606.086669921875,0.6212373971939087,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285346031188965,0.370550662279129,0.3361892402172088,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638949394226074,0.4233871698379516,0.4034695625305176,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440661430358887,0.3937044143676758,0.2774493098258972,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044602274894714,0.3376762270927429,0.3229089379310608,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089966535568237,0.2278082221746444,1.0412206649780271,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553849935531616,1.0,1.0,0.0,1.0,-2.859007835388184,2.859001398086548,6.5670860749378335e-06,2.2061007022857666,0.7909142971038818,0.7909142971038818,0.0,157.52328491210938,151.0,20334.193359375,-0.0,2103.143798828125,1.0,283.1499938964844,285.1877746582031,290.2085876464844,291.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956498622894287,1.0,0.0,0.0,2.3792691230773926,2.3792803287506104,3.777291510687064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.72998046875,0.0,454.7169189453125,1895.4371337890625,0.0,1576.593017578125,0.5978359580039978,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285346031188965,0.370550662279129,0.3361892402172088,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638949394226074,0.4233871698379516,0.4034695625305176,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440661430358887,0.3937044143676758,0.2774493098258972,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044602274894714,0.3376762270927429,0.3229089379310608,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089966535568237,0.2278082221746444,1.0412206649780271,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553849935531616,1.0,1.0,0.0,1.0,-2.859007835388184,2.859001398086548,6.5670860749378335e-06,2.2061007022857666,0.7909142971038818,0.7909142971038818,0.0,157.52328491210938,151.0,20334.193359375,-0.0,2103.143798828125,1.0,283.1499938964844,285.1877746582031,290.2085876464844,291.6145935058594,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956498622894287,1.0,0.0,0.0,2.3792691230773926,2.3792803287506104,3.777291510687064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.72998046875,0.0,454.7169189453125,1895.4371337890625,0.0,1576.593017578125,0.5978359580039978,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318490386009216,0.3702327609062195,0.3357644379138946,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682194352149963,0.4239039719104767,0.403819590806961,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479557037353516,0.3939740359783172,0.2775313854217529,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085452914237976,0.338117241859436,0.3231860995292663,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501300811768,0.2279063165187835,1.0409440994262695,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533950924873352,1.0,1.0,0.0,1.0,-2.859018325805664,2.859011650085449,6.567341642949032e-06,2.206202507019043,0.7827902436256409,0.7827902436256409,0.0,154.64801025390625,139.0,20095.34375,-0.0,2089.142333984375,1.0,283.1499938964844,285.2499389648437,290.19110107421875,291.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916531324386597,1.0,0.0,0.0,2.281279325485229,2.281290054321289,3.472564742423856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.75439453125,0.0,403.881103515625,1895.4371337890625,0.0,1545.5137939453125,0.5773761868476868,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318490386009216,0.3702327609062195,0.3357644379138946,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682194352149963,0.4239039719104767,0.403819590806961,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479557037353516,0.3939740359783172,0.2775313854217529,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085452914237976,0.338117241859436,0.3231860995292663,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501300811768,0.2279063165187835,1.0409440994262695,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533950924873352,1.0,1.0,0.0,1.0,-2.859018325805664,2.859011650085449,6.567341642949032e-06,2.206202507019043,0.7827902436256409,0.7827902436256409,0.0,154.64801025390625,139.0,20095.34375,-0.0,2089.142333984375,1.0,283.1499938964844,285.2499389648437,290.19110107421875,291.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916531324386597,1.0,0.0,0.0,2.281279325485229,2.281290054321289,3.472564742423856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.75439453125,0.0,403.881103515625,1895.4371337890625,0.0,1545.5137939453125,0.5773761868476868,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356497883796692,0.3701008856296539,0.3355286717414856,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727980852127075,0.4241763353347778,0.4039544463157654,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521695137023926,0.3941314816474914,0.2775494754314422,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127018809318542,0.3383585214614868,0.3232894539833069,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159044742584229,0.2280004173517227,1.0407384634017944,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514087677001953,1.0,1.0,0.0,1.0,-2.8587961196899414,2.8587896823883057,6.566419415321434e-06,2.2060751914978027,0.7786941528320312,0.7786941528320312,0.0,151.60479736328125,139.0,19997.63671875,-0.0,2073.935546875,1.0,283.1499938964844,285.2741394042969,290.18341064453125,291.5690002441406,293.1499938964844,293.1499938964844,283.1499938964844,20072.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896790862083435,1.0,0.0,0.0,2.2448890209198,2.244899272918701,3.362661402661616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.71484375,0.0,386.3976440429688,1895.4371337890625,0.0,1530.2735595703125,0.568979799747467,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840601921081543,0.3699708878993988,0.3352715075016022,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786829710006714,0.4244445860385895,0.4040607213973999,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576250672340393,0.3942895829677582,0.2775499224662781,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178622722625732,0.3386016190052032,0.3233696222305298,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425168991089,0.2281140089035034,1.040501356124878,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489670634269714,1.0,1.0,0.0,1.0,-2.858427047729492,2.8584206104278564,6.5648187046463136e-06,2.2058329582214355,0.7745765447616577,0.7745765447616577,0.0,147.84349060058594,127.0,19905.615234375,-0.0,2054.9873046875,1.0,283.1499938964844,285.2958984375,290.1763610839844,291.55621337890625,293.1499938964844,293.1499938964844,283.1499938964844,19832.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877741813659668,1.0,0.0,0.0,2.2123501300811768,2.212360143661499,3.265886618919467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.07958984375,0.0,371.3653259277344,1895.4371337890625,0.0,1515.63720703125,0.5615341067314148,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537286520004272,0.3697046637535095,0.3347004950046539,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939775228500366,0.424955815076828,0.4041962325572967,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719897270202637,0.3945951163768768,0.2775039076805115,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308253884315491,0.3390794396400451,0.3234691619873047,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315090894699097,0.2283825129270553,1.039967060089111,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.85732650756836,2.8573198318481445,6.5599442677921616e-06,2.2050647735595703,0.766272783279419,0.766272783279419,0.0,138.8539581298828,115.0,19734.326171875,-0.0,2009.3624267578125,1.0,283.1499938964844,285.3341979980469,290.16357421875,291.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,19501.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842236518859863,1.0,0.0,0.0,2.15542984008789,2.155439615249634,3.0999964906186506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.69921875,0.0,346.42315673828125,1895.4371337890625,0.0,1488.5430908203125,0.5486712455749512,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537286520004272,0.3697046637535095,0.3347004950046539,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939775228500366,0.424955815076828,0.4041962325572967,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719897270202637,0.3945951163768768,0.2775039076805115,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308253884315491,0.3390794396400451,0.3234691619873047,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315090894699097,0.2283825129270553,1.039967060089111,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.85732650756836,2.8573198318481445,6.5599442677921616e-06,2.2050647735595703,0.766272783279419,0.766272783279419,0.0,138.8539581298828,115.0,19734.326171875,-0.0,2009.3624267578125,1.0,283.1499938964844,285.3341979980469,290.16357421875,291.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,19501.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842236518859863,1.0,0.0,0.0,2.15542984008789,2.155439615249634,3.0999964906186506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.69921875,0.0,346.42315673828125,1895.4371337890625,0.0,1488.5430908203125,0.5486712455749512,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714127540588379,0.3694285452365875,0.3340747058391571,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145004153251648,0.4254286289215088,0.4042480885982513,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910428881645203,0.3948845863342285,0.2774110436439514,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477190136909485,0.3395381867885589,0.3235042095184326,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728883743286,0.2286903858184814,1.0393997430801392,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387035369873,1.0,1.0,0.0,1.0,-2.855885505676269,2.855879068374634,6.553499588335399e-06,2.204029321670532,0.7578848004341125,0.7578848004341125,0.0,128.6307373046875,103.0,19575.029296875,-0.0,1957.2125244140625,1.0,283.1499938964844,285.3681640625,290.1517944335937,291.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,19306.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809971332550049,1.0,0.0,0.0,2.1055681705474854,2.105577230453491,2.958230140848173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.10693359375,0.0,325.9400939941406,1895.4371337890625,0.0,1464.1348876953125,0.5375857949256897,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714127540588379,0.3694285452365875,0.3340747058391571,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145004153251648,0.4254286289215088,0.4042480885982513,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910428881645203,0.3948845863342285,0.2774110436439514,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477190136909485,0.3395381867885589,0.3235042095184326,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728883743286,0.2286903858184814,1.0393997430801392,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387035369873,1.0,1.0,0.0,1.0,-2.855885505676269,2.855879068374634,6.553499588335399e-06,2.204029321670532,0.7578848004341125,0.7578848004341125,0.0,128.6307373046875,103.0,19575.029296875,-0.0,1957.2125244140625,1.0,283.1499938964844,285.3681640625,290.1517944335937,291.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,19306.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809971332550049,1.0,0.0,0.0,2.1055681705474854,2.105577230453491,2.958230140848173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.10693359375,0.0,325.9400939941406,1895.4371337890625,0.0,1464.1348876953125,0.5375857949256897,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944525122642517,0.3691506683826446,0.3334192335605621,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426636099815368,0.4258666038513183,0.4042392671108246,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160932898521424,0.3951594829559326,0.2772879600524902,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698527216911316,0.3399794101715088,0.3234946131706238,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323842048645,0.2290292829275131,1.038847804069519,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292412638664246,1.0,1.0,0.0,1.0,-2.854264497756958,2.8542580604553223,6.546223630721215e-06,2.2028510570526123,0.7494376301765442,0.7494376301765442,0.0,117.71151733398438,91.0,19423.51171875,-0.0,1901.43896484375,1.0,283.1499938964844,285.4001159667969,290.1405639648437,291.49078369140625,293.1499938964844,293.1499938964844,283.1499938964844,19192.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779933571815491,1.0,0.0,0.0,2.059722661972046,2.059731721878052,2.8308110699981626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.01025390625,0.0,308.1382751464844,1895.4371337890625,0.0,1441.598388671875,0.5275353789329529,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944525122642517,0.3691506683826446,0.3334192335605621,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426636099815368,0.4258666038513183,0.4042392671108246,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160932898521424,0.3951594829559326,0.2772879600524902,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698527216911316,0.3399794101715088,0.3234946131706238,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323842048645,0.2290292829275131,1.038847804069519,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292412638664246,1.0,1.0,0.0,1.0,-2.854264497756958,2.8542580604553223,6.546223630721215e-06,2.2028510570526123,0.7494376301765442,0.7494376301765442,0.0,117.71151733398438,91.0,19423.51171875,-0.0,1901.43896484375,1.0,283.1499938964844,285.4001159667969,290.1405639648437,291.49078369140625,293.1499938964844,293.1499938964844,283.1499938964844,19192.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779933571815491,1.0,0.0,0.0,2.059722661972046,2.059731721878052,2.8308110699981626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.01025390625,0.0,308.1382751464844,1895.4371337890625,0.0,1441.598388671875,0.5275353789329529,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091699719429016,0.3690093457698822,0.3330735862255096,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959285318851471,0.4260789155960083,0.4042138457298279,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331437945365906,0.3952979147434234,0.2772152125835418,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840427994728088,0.3402040600776672,0.3234774768352508,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816321372986,0.2292182147502899,1.0385838747024536,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253604650497437,1.0,1.0,0.0,1.0,-2.853393316268921,2.853386878967285,6.542310075019486e-06,2.202215671539306,0.7450323700904846,0.7450323700904846,0.0,111.85812377929688,91.0,19346.947265625,-0.0,1871.5633544921875,1.0,283.1499938964844,285.4163818359375,290.13494873046875,291.4804382324219,293.1499938964844,293.1499938964844,283.1499938964844,19153.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764857172966003,1.0,0.0,0.0,2.036873579025269,2.036882400512696,2.7683532266564725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.39599609375,0.0,299.60333251953125,1895.4371337890625,0.0,1430.35546875,0.5225715637207031,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260936975479126,0.3688827753067016,0.3327548503875732,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750472903251648,0.4262687265872955,0.404180645942688,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506460428237916,0.3954249024391174,0.2771450877189636,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990749716758728,0.3404101729393005,0.3234573602676391,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907194495201111,0.2293998152017593,1.0383604764938354,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217210650444031,1.0,1.0,0.0,1.0,-2.852593421936035,2.8525867462158203,6.538716661452781e-06,2.201631784439087,0.7409658432006836,0.7409658432006836,0.0,106.38839721679688,94.0,19277.240234375,-0.0,1843.684814453125,1.0,283.1499938964844,285.431396484375,290.1298522949219,291.4710693359375,293.1499938964844,293.1499938964844,283.1499938964844,19125.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675109326839447,1.0,0.0,0.0,2.016148090362549,2.016156911849976,2.7123033419229614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.2900390625,0.0,292.0377502441406,1895.4371337890625,0.0,1420.1317138671875,0.5180904865264893,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379815459251404,0.3687533736228943,0.3325104117393493,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848701357841492,0.4264610409736633,0.404229074716568,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620859622955322,0.3955556750297546,0.2771370112895965,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098520874977112,0.3406230509281158,0.3235239386558532,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999464869499207,0.2295951098203659,1.0385819673538208,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198090672492981,1.0,1.0,0.0,1.0,-2.852691888809204,2.8526852130889893,6.539185505971545e-06,2.2017157077789307,0.7367382049560547,0.7367382049560547,0.0,102.97490692138672,94.0,19209.439453125,-0.0,1827.2364501953125,1.0,283.1499938964844,285.4474182128906,290.124755859375,291.4615783691406,293.1499938964844,293.1499938964844,283.1499938964844,19102.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736891269683838,1.0,0.0,0.0,1.9948842525482176,1.994892954826355,2.655393132044992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.20849609375,0.0,284.44317626953125,1895.4371337890625,0.0,1409.6234130859375,0.5135130286216736,1.0,0.0,3.0,1.0,0.0
