time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.945767879486084,0.3686182796955108,0.3323118388652801,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909595847129822,0.4266441464424133,0.4043205082416534,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693594574928284,0.3956789374351501,0.2771625220775604,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176793098449708,0.3408281505107879,0.3236357867717743,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806209146976471,0.2297885417938232,1.039049506187439,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185997486114502,1.0,1.0,0.0,1.0,-2.853289604187012,2.853282928466797,6.5419967540947255e-06,2.202208995819092,0.7325308918952942,0.7325308918952942,0.0,100.85023498535156,97.0,19145.05859375,-0.0,1817.8399658203125,1.0,283.1499938964844,285.4639587402344,290.11993408203125,291.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,19084.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722916960716248,1.0,0.0,0.0,1.9738881587982176,1.9738967418670648,2.599791173452104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.43603515625,0.0,277.0995788574219,1895.4371337890625,0.0,1399.3240966796875,0.5090096592903137,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952950358390808,0.3683286607265472,0.3319845795631408,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965352416038512,0.4269886314868927,0.4045723378658294,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761102199554444,0.3959053754806518,0.2772663831710815,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256680607795716,0.3412143886089325,0.3239285945892334,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301633954048156,1.0403746366500854,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.517754316329956,1.0,1.0,0.0,1.0,-2.8552675247192383,2.8552610874176025,6.551233582285931e-06,2.2038090229034424,0.724191427230835,0.724191427230835,0.0,98.95279693603516,115.0,19021.6875,-0.0,1811.7108154296875,1.0,283.1499938964844,285.498046875,290.1112670898437,291.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695990562438965,1.0,0.0,0.0,1.932544589042664,1.932552933692932,2.4920251462390297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.43798828125,0.0,263.06756591796875,1895.4371337890625,0.0,1379.5946044921875,0.5001842379570007,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.952950358390808,0.3683286607265472,0.3319845795631408,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965352416038512,0.4269886314868927,0.4045723378658294,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761102199554444,0.3959053754806518,0.2772663831710815,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256680607795716,0.3412143886089325,0.3239285945892334,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301633954048156,1.0403746366500854,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.517754316329956,1.0,1.0,0.0,1.0,-2.8552675247192383,2.8552610874176025,6.551233582285931e-06,2.2038090229034424,0.724191427230835,0.724191427230835,0.0,98.95279693603516,115.0,19021.6875,-0.0,1811.7108154296875,1.0,283.1499938964844,285.498046875,290.1112670898437,291.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695990562438965,1.0,0.0,0.0,1.932544589042664,1.932552933692932,2.4920251462390297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.43798828125,0.0,263.06756591796875,1895.4371337890625,0.0,1379.5946044921875,0.5001842379570007,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306247234344482,0.3680054843425751,0.3319298923015594,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968336105348,0.4273004829883575,0.4051107764244079,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563765525817872,0.3961032629013061,0.2775841951370239,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047514200210572,0.3415629267692566,0.324503093957901,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305110543966293,1.0430930852890017,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604078292847,1.0,1.0,0.0,1.0,-2.860185146331787,2.860178709030152,6.57393275105278e-06,2.207655668258667,0.7160067558288574,0.7160067558288574,0.0,105.12814331054688,133.0,18913.013671875,-0.0,1849.563232421875,1.0,283.1499938964844,285.5342712402344,290.1037902832031,291.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670583486557007,1.0,0.0,0.0,1.8919906616210933,1.8919987678527832,2.388533744124288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.4619140625,0.0,249.8202514648437,1895.4371337890625,0.0,1361.1185302734375,0.4915726482868194,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306247234344482,0.3680054843425751,0.3319298923015594,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801968336105348,0.4273004829883575,0.4051107764244079,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563765525817872,0.3961032629013061,0.2775841951370239,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047514200210572,0.3415629267692566,0.324503093957901,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450649261475,0.2305110543966293,1.0430930852890017,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228604078292847,1.0,1.0,0.0,1.0,-2.860185146331787,2.860178709030152,6.57393275105278e-06,2.207655668258667,0.7160067558288574,0.7160067558288574,0.0,105.12814331054688,133.0,18913.013671875,-0.0,1849.563232421875,1.0,283.1499938964844,285.5342712402344,290.1037902832031,291.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670583486557007,1.0,0.0,0.0,1.8919906616210933,1.8919987678527832,2.388533744124288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.4619140625,0.0,249.8202514648437,1895.4371337890625,0.0,1361.1185302734375,0.4915726482868194,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897590160369873,0.3676317930221557,0.3320185840129852,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491401314735411,0.4275642037391662,0.4058029055595398,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922130823135376,0.3962596654891968,0.2780197858810425,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756634593009949,0.3418620526790619,0.3252293765544891,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708288431167603,0.2308039665222168,1.0465258359909058,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062335968018,1.0,1.0,0.0,1.0,-2.866645574569702,2.866638898849488,6.603859219467267e-06,2.2127301692962646,0.7080327272415161,0.7080327272415161,0.0,116.38312530517578,151.0,18813.30859375,-0.0,1914.843994140625,1.0,283.1499938964844,285.572265625,290.0975341796875,291.4084777832031,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647250652313232,1.0,0.0,0.0,1.852328419685364,1.852336287498474,2.2894404594353546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.37255859375,0.0,237.3299255371093,1895.4371337890625,0.0,1344.272705078125,0.483186274766922,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.897590160369873,0.3676317930221557,0.3320185840129852,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491401314735411,0.4275642037391662,0.4058029055595398,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922130823135376,0.3962596654891968,0.2780197858810425,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756634593009949,0.3418620526790619,0.3252293765544891,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708288431167603,0.2308039665222168,1.0465258359909058,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311062335968018,1.0,1.0,0.0,1.0,-2.866645574569702,2.866638898849488,6.603859219467267e-06,2.2127301692962646,0.7080327272415161,0.7080327272415161,0.0,116.38312530517578,151.0,18813.30859375,-0.0,1914.843994140625,1.0,283.1499938964844,285.572265625,290.0975341796875,291.4084777832031,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647250652313232,1.0,0.0,0.0,1.852328419685364,1.852336287498474,2.2894404594353546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.37255859375,0.0,237.3299255371093,1895.4371337890625,0.0,1344.272705078125,0.483186274766922,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673317432403564,0.3672240674495697,0.3321822583675384,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136069416999816,0.4277927279472351,0.4065735638141632,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897197842597961,0.3963886499404907,0.2785186767578125,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475753664970398,0.3421255350112915,0.3260336518287658,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465658187866211,0.2310452908277511,1.0502668619155884,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518216133118,1.0,1.0,0.0,1.0,-2.873830795288086,2.873824119567871,6.637222668359755e-06,2.2183732986450195,0.700300931930542,0.700300931930542,0.0,130.5891571044922,169.0,18718.40625,-0.0,1996.0645751953125,1.0,283.1499938964844,285.6112365722656,290.0922241210937,291.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625797748565674,1.0,0.0,0.0,1.8136943578720093,1.81370210647583,2.194934580757036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.79931640625,0.0,225.5907440185547,1895.4371337890625,0.0,1328.8875732421875,0.4750495851039886,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673317432403564,0.3672240674495697,0.3321822583675384,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136069416999816,0.4277927279472351,0.4065735638141632,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897197842597961,0.3963886499404907,0.2785186767578125,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475753664970398,0.3421255350112915,0.3260336518287658,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465658187866211,0.2310452908277511,1.0502668619155884,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518216133118,1.0,1.0,0.0,1.0,-2.873830795288086,2.873824119567871,6.637222668359755e-06,2.2183732986450195,0.700300931930542,0.700300931930542,0.0,130.5891571044922,169.0,18718.40625,-0.0,1996.0645751953125,1.0,283.1499938964844,285.6112365722656,290.0922241210937,291.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625797748565674,1.0,0.0,0.0,1.8136943578720093,1.81370210647583,2.194934580757036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.79931640625,0.0,225.5907440185547,1895.4371337890625,0.0,1328.8875732421875,0.4750495851039886,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537660241127014,0.3670127987861633,0.3322826623916626,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983631134033203,0.4278987646102905,0.4069777429103851,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.875525951385498,0.3964477777481079,0.2787840664386749,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.835125744342804,0.3422488272190094,0.3264544308185577,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285188674927,0.23114974796772,1.05219304561615,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465752482414246,1.0,1.0,0.0,1.0,-2.8775768280029297,2.877570390701294,6.654649496340426e-06,2.2213149070739746,0.6965348720550537,0.6965348720550537,0.0,138.4088897705078,169.0,18672.265625,-0.0,2040.596923828125,1.0,283.1499938964844,285.6309509277344,290.0898132324219,291.3918151855469,293.1499938964844,293.1499938964844,283.1499938964844,18954.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615578532218933,1.0,0.0,0.0,1.79481303691864,1.7948206663131714,2.149472067003444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.6611328125,0.0,220.00314331054688,1895.4371337890625,0.0,1321.5946044921875,0.4710843563079834,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.841450035572052,0.3667990863323211,0.3323924541473388,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847012519836426,0.42800173163414,0.4073912501335144,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625093698501587,0.3965057730674743,0.2790576517581939,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236777782440186,0.342368870973587,0.3268843591213226,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259415984153748,0.2312451899051666,1.0541374683380127,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521649122238159,1.0,1.0,0.0,1.0,-2.881388664245605,2.88138198852539,6.672404197161086e-06,2.224308013916016,0.6928402185440063,0.6928402185440063,0.0,146.56118774414062,172.0,18626.890625,-0.0,2086.987548828125,1.0,283.1499938964844,285.6507568359375,290.08758544921875,291.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,18937.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605591773986816,1.0,0.0,0.0,1.776253581047058,1.7762610912322998,2.105248313455377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.61279296875,0.0,214.60499572753903,1895.4371337890625,0.0,1314.489501953125,0.4671940505504608,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272954225540161,0.366388201713562,0.3324120044708252,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689972758293152,0.4282151758670807,0.408002108335495,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477542400360107,0.3966371119022369,0.2794499099254608,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100755214691162,0.3426165580749511,0.3275278210639953,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272820949554,1.0569250583648682,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323375701904,1.0,1.0,0.0,1.0,-2.886744976043701,2.8867383003234863,6.6975349000131246e-06,2.22857666015625,0.6856428384780884,0.6856428384780884,0.0,157.29891967773438,160.0,18528.3125,-0.0,2148.84423828125,1.0,283.1499938964844,285.6894226074219,290.0835876464844,291.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585826873779297,1.0,0.0,0.0,1.7400882244110107,1.740095615386963,2.020393452539793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.296875,0.0,204.35403442382807,1895.4371337890625,0.0,1300.4927978515625,0.4596363008022308,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272954225540161,0.366388201713562,0.3324120044708252,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689972758293152,0.4282151758670807,0.408002108335495,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477542400360107,0.3966371119022369,0.2794499099254608,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100755214691162,0.3426165580749511,0.3275278210639953,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272820949554,1.0569250583648682,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323375701904,1.0,1.0,0.0,1.0,-2.886744976043701,2.8867383003234863,6.6975349000131246e-06,2.22857666015625,0.6856428384780884,0.6856428384780884,0.0,157.29891967773438,160.0,18528.3125,-0.0,2148.84423828125,1.0,283.1499938964844,285.6894226074219,290.0835876464844,291.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585826873779297,1.0,0.0,0.0,1.7400882244110107,1.740095615386963,2.020393452539793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.296875,0.0,204.35403442382807,1895.4371337890625,0.0,1300.4927978515625,0.4596363008022308,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257790207862854,0.3660511374473572,0.3321287333965301,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677225708961487,0.4284790158271789,0.4082750380039215,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465319275856018,0.3968337178230285,0.2796020805835724,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089749217033386,0.3429174423217773,0.3278351128101349,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.713204562664032,0.231644719839096,1.0580309629440308,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861077308655,1.0,1.0,0.0,1.0,-2.888618230819702,2.888611555099488,6.706522071908694e-06,2.2301528453826904,0.6786894798278809,0.6786894798278809,0.0,158.41505432128906,148.0,18417.212890625,-0.0,2157.52734375,1.0,283.1499938964844,285.72607421875,290.0799255371094,291.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65651535987854,1.0,0.0,0.0,1.7052372694015503,1.7052444219589231,1.940273790523861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.4130859375,0.0,194.8106842041016,1895.4371337890625,0.0,1285.94580078125,0.4523867070674896,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257790207862854,0.3660511374473572,0.3321287333965301,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677225708961487,0.4284790158271789,0.4082750380039215,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465319275856018,0.3968337178230285,0.2796020805835724,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089749217033386,0.3429174423217773,0.3278351128101349,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.713204562664032,0.231644719839096,1.0580309629440308,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861077308655,1.0,1.0,0.0,1.0,-2.888618230819702,2.888611555099488,6.706522071908694e-06,2.2301528453826904,0.6786894798278809,0.6786894798278809,0.0,158.41505432128906,148.0,18417.212890625,-0.0,2157.52734375,1.0,283.1499938964844,285.72607421875,290.0799255371094,291.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65651535987854,1.0,0.0,0.0,1.7052372694015503,1.7052444219589231,1.940273790523861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.4130859375,0.0,194.8106842041016,1895.4371337890625,0.0,1285.94580078125,0.4523867070674896,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314024806022644,0.3658225536346435,0.3317254185676574,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745654821395874,0.4288268685340881,0.4083971679210663,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.852889895439148,0.3971299231052398,0.2796539962291717,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151870369911194,0.3433074951171875,0.3279962539672851,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319393306970596,1.0583850145339966,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110014915466,1.0,1.0,0.0,1.0,-2.888962745666504,2.888956069946289,6.708318778692046e-06,2.230506420135498,0.6719787120819092,0.6719787120819092,0.0,153.7802276611328,136.0,18301.701171875,-0.0,2135.279541015625,1.0,283.1499938964844,285.7613525390625,290.07672119140625,291.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654239296913147,1.0,0.0,0.0,1.6717021465301514,1.6717091798782349,1.8647095600954344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.31591796875,0.0,185.932861328125,1895.4371337890625,0.0,1270.0416259765625,0.4454442858695984,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314024806022644,0.3658225536346435,0.3317254185676574,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745654821395874,0.4288268685340881,0.4083971679210663,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.852889895439148,0.3971299231052398,0.2796539962291717,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151870369911194,0.3433074951171875,0.3279962539672851,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319393306970596,1.0583850145339966,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566110014915466,1.0,1.0,0.0,1.0,-2.888962745666504,2.888956069946289,6.708318778692046e-06,2.230506420135498,0.6719787120819092,0.6719787120819092,0.0,153.7802276611328,136.0,18301.701171875,-0.0,2135.279541015625,1.0,283.1499938964844,285.7613525390625,290.07672119140625,291.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654239296913147,1.0,0.0,0.0,1.6717021465301514,1.6717091798782349,1.8647095600954344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.31591796875,0.0,185.932861328125,1895.4371337890625,0.0,1270.0416259765625,0.4454442858695984,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371850848197937,0.3657348155975342,0.3314673602581024,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.881452202796936,0.4290771186351776,0.4084450304508209,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593355417251587,0.397355318069458,0.2796709239482879,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211780190467834,0.3435854613780975,0.3280698955059051,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238591313362122,0.2321545928716659,1.0584646463394165,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538086295127869,1.0,1.0,0.0,1.0,-2.8889148235321045,2.8889081478118896,6.708201908622868e-06,2.2305164337158203,0.668075680732727,0.668075680732727,0.0,149.3514862060547,136.0,18232.669921875,-0.0,2113.37890625,1.0,283.1499938964844,285.7821655273437,290.0753173828125,291.35107421875,293.1499938964844,293.1499938964844,283.1499938964844,18804.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527775526046753,1.0,0.0,0.0,1.6522375345230105,1.6522445678710938,1.8215386887732168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.18359375,0.0,180.91360473632807,1895.4371337890625,0.0,1259.8896484375,0.4414295554161072,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419085741043091,0.3656946718692779,0.3312955200672149,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870300054550171,0.4292601943016052,0.4084748327732086,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645910620689392,0.3975239396095276,0.2796822190284729,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259336352348328,0.3437877893447876,0.328117698431015,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279979586601257,0.2323126345872879,1.058501124382019,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516642332077026,1.0,1.0,0.0,1.0,-2.888859272003174,2.888852596282959,6.708011824230198e-06,2.230504035949707,0.6655253767967224,0.6655253767967224,0.0,145.95083618164062,124.0,18187.1328125,-0.0,2096.531005859375,1.0,283.1499938964844,285.79595947265625,290.0746154785156,291.3475646972656,293.1499938964844,293.1499938964844,283.1499938964844,18789.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517754793167114,1.0,0.0,0.0,1.6395344734191897,1.6395413875579834,1.793636954516842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.51806640625,0.0,177.68992614746094,1895.4371337890625,0.0,1252.9583740234375,0.4388152956962585,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488402366638184,0.3656650185585022,0.331084281206131,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951185345649719,0.4295077323913574,0.4085136950016022,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722741007804871,0.3977555930614471,0.2796991765499115,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327785134315491,0.3440600931644439,0.3281798660755157,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.733948290348053,0.2325262427330017,1.0585447549819946,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487307906150818,1.0,1.0,0.0,1.0,-2.88879942893982,2.8887927532196045,6.70781810185872e-06,2.230494976043701,0.6623994708061218,0.6623994708061218,0.0,141.28952026367188,124.0,18130.990234375,-0.0,2073.466552734375,1.0,283.1499938964844,285.81304931640625,290.0741271972656,291.3435363769531,293.1499938964844,293.1499938964844,283.1499938964844,18770.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505031585693359,1.0,0.0,0.0,1.6239851713180542,1.6239919662475586,1.7597764667698357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.3095703125,0.0,173.7993621826172,1895.4371337890625,0.0,1244.1912841796875,0.4356216788291931,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569296002388,0.3656561970710754,0.3308798372745514,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044036865234376,0.4297743737697601,0.4085579514503479,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.881172776222229,0.3980086147785187,0.2797217071056366,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406612277030945,0.3443524837493896,0.3282482624053955,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407968640327454,0.2327556312084198,1.0586004257202148,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455940365791321,1.0,1.0,0.0,1.0,-2.8887829780578613,2.8887763023376465,6.707824468321633e-06,2.230519294738769,0.6593416333198547,0.6593416333198547,0.0,136.2992706298828,112.0,18075.833984375,-0.0,2048.854736328125,1.0,283.1499938964844,285.8300476074219,290.0740051269531,291.3399353027344,293.1499938964844,293.1499938964844,283.1499938964844,18751.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492221355438232,1.0,0.0,0.0,1.608796000480652,1.6088027954101562,1.727012062247013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.24365234375,0.0,170.0571746826172,1895.4371337890625,0.0,1235.4024658203125,0.4325089454650879,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876983642578125,0.3656992614269256,0.3304997980594635,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289389848709106,0.4303578734397888,0.408669114112854,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027997255325316,0.3985730111598968,0.2797887921333313,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601198196411133,0.3449968695640564,0.328414112329483,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577140927314758,0.2332554757595062,1.0587776899337769,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.8889527320861816,2.888946056365967,6.708778528263792e-06,2.2307240962982178,0.6534301042556763,0.6534301042556763,0.0,125.64811706542967,100.0,17968.81640625,-0.0,1996.661865234375,1.0,283.1499938964844,285.8636169433594,290.0748291015625,291.3340148925781,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466737389564514,1.0,0.0,0.0,1.5795007944107056,1.5795073509216309,1.6646889378080234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.54345703125,0.0,163.00001525878906,1895.4371337890625,0.0,1218.031982421875,0.4265249073505401,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876983642578125,0.3656992614269256,0.3304997980594635,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289389848709106,0.4303578734397888,0.408669114112854,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027997255325316,0.3985730111598968,0.2797887921333313,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601198196411133,0.3449968695640564,0.328414112329483,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577140927314758,0.2332554757595062,1.0587776899337769,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389031767845154,1.0,1.0,0.0,1.0,-2.8889527320861816,2.888946056365967,6.708778528263792e-06,2.2307240962982178,0.6534301042556763,0.6534301042556763,0.0,125.64811706542967,100.0,17968.81640625,-0.0,1996.661865234375,1.0,283.1499938964844,285.8636169433594,290.0748291015625,291.3340148925781,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466737389564514,1.0,0.0,0.0,1.5795007944107056,1.5795073509216309,1.6646889378080234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.54345703125,0.0,163.00001525878906,1895.4371337890625,0.0,1218.031982421875,0.4265249073505401,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032118916511536,0.3658252358436584,0.3301713764667511,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598428606987,0.4309984743595123,0.4088135063648224,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331241250038148,0.3992085456848144,0.2798895239830017,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859066963195801,0.3457251191139221,0.3286344707012176,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802001237869263,0.2338029742240905,1.059067726135254,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318496823310852,1.0,1.0,0.0,1.0,-2.889465808868408,2.8894591331481934,6.7113292061549146e-06,2.231194972991944,0.6477975249290466,0.6477975249290466,0.0,114.41720581054688,88.0,17866.66796875,-0.0,1942.1658935546875,1.0,283.1499938964844,285.8966064453125,290.0769348144531,291.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441892981529236,1.0,0.0,0.0,1.5516918897628784,1.5516984462738037,1.606587574087826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.423828125,0.0,156.49380493164062,1895.4371337890625,0.0,1201.2445068359375,0.4208691120147705,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032118916511536,0.3658252358436584,0.3301713764667511,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598428606987,0.4309984743595123,0.4088135063648224,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331241250038148,0.3992085456848144,0.2798895239830017,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859066963195801,0.3457251191139221,0.3286344707012176,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802001237869263,0.2338029742240905,1.059067726135254,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318496823310852,1.0,1.0,0.0,1.0,-2.889465808868408,2.8894591331481934,6.7113292061549146e-06,2.231194972991944,0.6477975249290466,0.6477975249290466,0.0,114.41720581054688,88.0,17866.66796875,-0.0,1942.1658935546875,1.0,283.1499938964844,285.8966064453125,290.0769348144531,291.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441892981529236,1.0,0.0,0.0,1.5516918897628784,1.5516984462738037,1.606587574087826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.423828125,0.0,156.49380493164062,1895.4371337890625,0.0,1201.2445068359375,0.4208691120147705,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411243200302124,0.3660310208797455,0.3299024999141693,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497604370116,0.4316888153553009,0.408992052078247,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707928895950316,0.3999083042144775,0.2800258100032806,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213955998420716,0.346537321805954,0.3289207220077514,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343900054693222,1.0594786405563354,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.8903589248657227,2.8903520107269287,6.715650670230389e-06,2.2319610118865967,0.6424447298049927,0.6424447298049927,0.0,102.8578643798828,91.0,17769.61328125,-0.0,1886.6439208984373,1.0,283.1499938964844,285.92889404296875,290.0802001953125,291.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417960524559021,1.0,0.0,0.0,1.5253791809082031,1.525385499000549,1.5525623098255894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.85693359375,0.0,150.50802612304688,1895.4371337890625,0.0,1185.212890625,0.4155408143997192,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411243200302124,0.3660310208797455,0.3299024999141693,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924497604370116,0.4316888153553009,0.408992052078247,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707928895950316,0.3999083042144775,0.2800258100032806,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213955998420716,0.346537321805954,0.3289207220077514,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099202513694763,0.2343900054693222,1.0594786405563354,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245896577835083,1.0,1.0,0.0,1.0,-2.8903589248657227,2.8903520107269287,6.715650670230389e-06,2.2319610118865967,0.6424447298049927,0.6424447298049927,0.0,102.8578643798828,91.0,17769.61328125,-0.0,1886.6439208984373,1.0,283.1499938964844,285.92889404296875,290.0802001953125,291.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417960524559021,1.0,0.0,0.0,1.5253791809082031,1.525385499000549,1.5525623098255894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.85693359375,0.0,150.50802612304688,1895.4371337890625,0.0,1185.212890625,0.4155408143997192,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579952359199524,0.3662508726119995,0.329942911863327,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328781068325043,0.4020086824893951,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854063391685486,0.4006220400333404,0.2803983092308044,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394394755363464,0.347381442785263,0.3295437395572662,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228638768196106,0.2349672615528106,1.0612941980361938,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022896797629e-06,2.228302478790283,0.6373112201690674,0.6373112201690674,0.0,98.31432342529295,109.0,17654.63671875,-0.0,1856.309814453125,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.32501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394773125648499,1.0,0.0,0.0,1.500453233718872,1.5004595518112185,1.5022366994799088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.8818359375,0.0,144.99537658691406,1895.4371337890625,0.0,1169.81201171875,0.4105197787284851,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579952359199524,0.3662508726119995,0.329942911863327,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328781068325043,0.4020086824893951,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854063391685486,0.4006220400333404,0.2803983092308044,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394394755363464,0.347381442785263,0.3295437395572662,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228638768196106,0.2349672615528106,1.0612941980361938,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152170181274,1.0,1.0,0.0,1.0,-2.885404348373413,2.8853976726531982,6.693022896797629e-06,2.228302478790283,0.6373112201690674,0.6373112201690674,0.0,98.31432342529295,109.0,17654.63671875,-0.0,1856.309814453125,1.0,283.1499938964844,285.9578857421875,290.0843200683594,291.32501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394773125648499,1.0,0.0,0.0,1.500453233718872,1.5004595518112185,1.5022366994799088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.8818359375,0.0,144.99537658691406,1895.4371337890625,0.0,1169.81201171875,0.4105197787284851,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567074179649352,0.3663627803325653,0.3300481140613556,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338394999504089,0.4036646783351898,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845165014266968,0.4009877145290375,0.2806546688079834,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384103417396544,0.347819060087204,0.3299572467803955,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221308588981628,0.235257938504219,1.062625288963318,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.522674560546875,1.0,1.0,0.0,1.0,-2.8898987770080566,2.8898918628692627,6.713349193887552e-06,2.2315330505371094,0.6348428130149841,0.6348428130149841,0.0,98.8310775756836,109.0,17620.68359375,-0.0,1866.06689453125,1.0,283.1499938964844,285.9730529785156,290.0863342285156,291.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,18580.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638272225856781,1.0,0.0,0.0,1.488433599472046,1.488439917564392,1.4782652613121172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.7548828125,0.0,142.392578125,1895.4371337890625,0.0,1161.859619140625,0.4081116318702698,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509652256965636,0.3665001690387726,0.3302149176597595,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343213438987732,0.4101840257644653,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799275994300842,0.4013806283473968,0.2809610068798065,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932736337184906,0.3482819497585296,0.3304396271705627,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181089758872986,0.2355594336986541,1.064232587814331,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255762934684753,1.0,1.0,0.0,1.0,-2.900701999664306,2.900695323944092,6.7635587583936285e-06,2.2398409843444824,0.6325459480285645,0.6325459480285645,0.0,100.76424407958984,127.0,17614.6796875,-0.0,1893.086669921875,1.0,283.1499938964844,285.9929504394531,290.089111328125,291.324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18557.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371124982833862,1.0,0.0,0.0,1.476970911026001,1.4769771099090576,1.455584026643919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.6787109375,0.0,139.92193603515625,1895.4371337890625,0.0,1154.239990234375,0.405803769826889,1.0,0.0,3.0,1.0,0.0
