time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165813326835632,0.3667461276054382,0.3308116495609283,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745899438858032,0.4345570802688598,0.4120597541332245,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491727948188782,0.4021508991718292,0.2817848920822143,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004058241844177,0.3491864502429962,0.3316831886768341,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792855441570282,0.2360948026180267,1.0685601234436035,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391019821167,2.911384344100952,6.814239895902574e-06,2.248422384262085,0.6282142400741577,0.6282142400741577,0.0,110.93678283691406,145.0,17570.138671875,-0.0,1960.9283447265625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353435516357422,1.0,0.0,0.0,1.4555450677871704,1.4555511474609375,1.4136593051716773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.79296875,0.0,135.37619018554688,1895.4371337890625,0.0,1142.6815185546875,0.4014906585216522,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165813326835632,0.3667461276054382,0.3308116495609283,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745899438858032,0.4345570802688598,0.4120597541332245,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491727948188782,0.4021508991718292,0.2817848920822143,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004058241844177,0.3491864502429962,0.3316831886768341,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792855441570282,0.2360948026180267,1.0685601234436035,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336357951164246,1.0,1.0,0.0,1.0,-2.911391019821167,2.911384344100952,6.814239895902574e-06,2.248422384262085,0.6282142400741577,0.6282142400741577,0.0,110.93678283691406,145.0,17570.138671875,-0.0,1960.9283447265625,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353435516357422,1.0,0.0,0.0,1.4555450677871704,1.4555511474609375,1.4136593051716773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.79296875,0.0,135.37619018554688,1895.4371337890625,0.0,1142.6815185546875,0.4014906585216522,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.882941484451294,0.3669350147247314,0.3314862847328186,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388656616210938,0.4350489675998688,0.4129908978939056,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116995930671692,0.402889996767044,0.2826873064041137,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689982295036316,0.3500638008117676,0.3330351710319519,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.76535964012146,0.2365510165691375,1.073160171508789,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436904430389404,1.0,1.0,0.0,1.0,-2.92164945602417,2.921642541885376,6.862538612040225e-06,2.256430149078369,0.6241645812988281,0.6241645812988281,0.0,124.58665466308594,163.0,17524.48046875,-0.0,2045.821533203125,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340283751487732,1.0,0.0,0.0,1.4357130527496338,1.4357191324234009,1.3753991368048446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.3271484375,0.0,131.27069091796875,1895.4371337890625,0.0,1134.1383056640625,0.3975218534469604,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.882941484451294,0.3669350147247314,0.3314862847328186,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388656616210938,0.4350489675998688,0.4129908978939056,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116995930671692,0.402889996767044,0.2826873064041137,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689982295036316,0.3500638008117676,0.3330351710319519,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.76535964012146,0.2365510165691375,1.073160171508789,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436904430389404,1.0,1.0,0.0,1.0,-2.92164945602417,2.921642541885376,6.862538612040225e-06,2.256430149078369,0.6241645812988281,0.6241645812988281,0.0,124.58665466308594,163.0,17524.48046875,-0.0,2045.821533203125,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340283751487732,1.0,0.0,0.0,1.4357130527496338,1.4357191324234009,1.3753991368048446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.3271484375,0.0,131.27069091796875,1895.4371337890625,0.0,1134.1383056640625,0.3975218534469604,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657476902008057,0.3712664544582367,0.3349584639072418,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177616238594056,0.4400411546230316,0.4171580374240875,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934239745140076,0.4079125821590423,0.2858288288116455,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532835841178894,0.355384886264801,0.3375180661678314,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416526824235916,1.093144178390503,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120313644409,1.0,1.0,0.0,1.0,-2.9639792442321777,2.963972330093384,7.062233180477051e-06,2.288861989974976,0.6207253932952881,0.6207253932952881,0.0,136.24664306640625,181.0,17596.5546875,-0.0,2176.805908203125,1.0,283.1499938964844,286.1062927246094,290.1164245605469,291.3470764160156,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330721974372864,1.0,0.0,0.0,1.4179757833480835,1.417981743812561,1.3416247668374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.17333984375,0.0,127.63099670410156,1895.4371337890625,0.0,1127.954345703125,0.3939488530158996,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657476902008057,0.3712664544582367,0.3349584639072418,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177616238594056,0.4400411546230316,0.4171580374240875,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934239745140076,0.4079125821590423,0.2858288288116455,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532835841178894,0.355384886264801,0.3375180661678314,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416526824235916,1.093144178390503,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567120313644409,1.0,1.0,0.0,1.0,-2.9639792442321777,2.963972330093384,7.062233180477051e-06,2.288861989974976,0.6207253932952881,0.6207253932952881,0.0,136.24664306640625,181.0,17596.5546875,-0.0,2176.805908203125,1.0,283.1499938964844,286.1062927246094,290.1164245605469,291.3470764160156,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330721974372864,1.0,0.0,0.0,1.4179757833480835,1.417981743812561,1.3416247668374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.17333984375,0.0,127.63099670410156,1895.4371337890625,0.0,1127.954345703125,0.3939488530158996,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524837493896484,0.3730302453041076,0.3371153771877289,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021863341331482,0.4424138367176056,0.4199720025062561,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794003129005432,0.4102175235748291,0.2878741919994354,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412250280380249,0.35796719789505,0.3405420482158661,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431777715682983,0.2441678494215011,1.107194185256958,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.566576361656189,1.0,1.0,0.0,1.0,-2.9929473400115967,2.992940187454224,7.201564585557208e-06,2.311495542526245,0.6187851428985596,0.6187851428985596,0.0,146.20542907714844,181.0,17654.775390625,-0.0,2278.556396484375,1.0,283.1499938964844,286.1393737792969,290.12603759765625,291.35992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331359148025513,1.0,0.0,0.0,1.407612681388855,1.407618522644043,1.3220861205809342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.974609375,0.0,125.5028076171875,1895.4371337890625,0.0,1128.3656005859375,0.3918304443359375,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458440899848938,0.3736793100833893,0.3379512429237366,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947578072547913,0.4433545768260956,0.4211234152317047,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723035454750061,0.4111191034317016,0.2887002229690552,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351306915283203,0.3589975833892822,0.3417842388153076,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381740212440491,0.2451576590538025,1.1129448413848877,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712693929672241,1.0,1.0,0.0,1.0,-3.0047388076782227,3.0047314167022705,7.258668119902722e-06,2.320708036422729,0.6179331541061401,0.6179331541061401,0.0,151.46510314941406,184.0,17675.87109375,-0.0,2326.686767578125,1.0,283.1499938964844,286.1531677246094,290.1307678222656,291.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,18355.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333699822425842,1.0,0.0,0.0,1.403098702430725,1.403104543685913,1.313620288101447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.38037109375,0.0,124.58425903320312,1895.4371337890625,0.0,1129.877685546875,0.3909092247486114,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.838800847530365,0.3745410144329071,0.3390117287635803,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868455290794373,0.4446642994880676,0.4226638972759247,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.864811897277832,0.4123658537864685,0.2897957563400268,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.828742265701294,0.3604360818862915,0.3434551954269409,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330024242401123,0.2465099096298217,1.1205695867538452,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767097473144531,1.0,1.0,0.0,1.0,-3.020364284515381,3.0203568935394287,7.334773727052379e-06,2.3329532146453857,0.6166655421257019,0.6166655421257019,0.0,157.68067932128906,184.0,17699.677734375,-0.0,2387.129638671875,1.0,283.1499938964844,286.17254638671875,290.1376953125,291.3755798339844,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339104175567627,1.0,0.0,0.0,1.3964589834213257,1.3964648246765137,1.301217196214566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.5693359375,0.0,123.24427032470705,1895.4371337890625,0.0,1133.3741455078125,0.389557808637619,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334047794342041,0.3752851188182831,0.339899331331253,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807908296585083,0.4458405077457428,0.4240104854106903,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591210246086121,0.4134830832481384,0.2907485365867615,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238667845726013,0.3617294728755951,0.3449198007583618,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.729070782661438,0.2476843744516372,1.127077579498291,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814019441604614,1.0,1.0,0.0,1.0,-3.0337836742401123,3.03377628326416,7.400406957458472e-06,2.3434505462646484,0.6154623031616211,0.6154623031616211,0.0,162.8553924560547,187.0,17716.001953125,-0.0,2438.66455078125,1.0,283.1499938964844,286.1895446777344,290.1437072753906,291.3836364746094,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345403790473938,1.0,0.0,0.0,1.390253663063049,1.3902593851089478,1.2896785506200106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.041015625,0.0,122.00577545166016,1895.4371337890625,0.0,1137.458984375,0.388300746679306,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505256652832,0.3765733242034912,0.3413776457309723,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720394372940063,0.4479526877403259,0.4263502359390259,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509582281112671,0.4154963493347168,0.2924048006534576,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167629241943359,0.3640488982200622,0.3474671244621277,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496688514947891,1.1378393173217771,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241861343384,1.0,1.0,0.0,1.0,-3.0563697814941406,3.0563623905181885,7.511523563152878e-06,2.361114501953125,0.6132287383079529,0.6132287383079529,0.0,171.16407775878906,190.0,17735.580078125,-0.0,2524.27880859375,1.0,283.1499938964844,286.2188415527344,290.1531982421875,291.3959045410156,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356586813926697,1.0,0.0,0.0,1.3789575099945068,1.3789632320404053,1.2688057893228688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.56103515625,0.0,119.78450012207033,1895.4371337890625,0.0,1144.7349853515625,0.386027067899704,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825505256652832,0.3765733242034912,0.3413776457309723,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720394372940063,0.4479526877403259,0.4263502359390259,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509582281112671,0.4154963493347168,0.2924048006534576,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167629241943359,0.3640488982200622,0.3474671244621277,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.723348081111908,0.2496688514947891,1.1378393173217771,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890241861343384,1.0,1.0,0.0,1.0,-3.0563697814941406,3.0563623905181885,7.511523563152878e-06,2.361114501953125,0.6132287383079529,0.6132287383079529,0.0,171.16407775878906,190.0,17735.580078125,-0.0,2524.27880859375,1.0,283.1499938964844,286.2188415527344,290.1531982421875,291.3959045410156,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356586813926697,1.0,0.0,0.0,1.3789575099945068,1.3789632320404053,1.2688057893228688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.56103515625,0.0,119.78450012207033,1895.4371337890625,0.0,1144.7349853515625,0.386027067899704,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820087730884552,0.377726137638092,0.342636227607727,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866230845451355,0.4499010145664215,0.4284252226352691,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455814123153687,0.417366623878479,0.2938809394836426,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119782209396362,0.3661754131317138,0.3497197926044464,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876670837402,0.2513478696346283,1.146672010421753,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484871864319,1.0,1.0,0.0,1.0,-3.075482130050659,3.075474500656128,7.606188319186913e-06,2.3760581016540527,0.6111910343170166,0.6111910343170166,0.0,177.50775146484375,178.0,17745.58984375,-0.0,2594.04541015625,1.0,283.1499938964844,286.2438049316406,290.1612548828125,291.4052429199219,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362753510475159,1.0,0.0,0.0,1.368888258934021,1.3688939809799194,1.250343757419614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1162109375,0.0,117.8402099609375,1895.4371337890625,0.0,1148.76025390625,0.3840163946151733,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.820087730884552,0.377726137638092,0.342636227607727,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866230845451355,0.4499010145664215,0.4284252226352691,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455814123153687,0.417366623878479,0.2938809394836426,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119782209396362,0.3661754131317138,0.3497197926044464,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876670837402,0.2513478696346283,1.146672010421753,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950484871864319,1.0,1.0,0.0,1.0,-3.075482130050659,3.075474500656128,7.606188319186913e-06,2.3760581016540527,0.6111910343170166,0.6111910343170166,0.0,177.50775146484375,178.0,17745.58984375,-0.0,2594.04541015625,1.0,283.1499938964844,286.2438049316406,290.1612548828125,291.4052429199219,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362753510475159,1.0,0.0,0.0,1.368888258934021,1.3688939809799194,1.250343757419614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1162109375,0.0,117.8402099609375,1895.4371337890625,0.0,1148.76025390625,0.3840163946151733,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230376839637756,0.3788345754146576,0.3435523509979248,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699430823326111,0.4517897665500641,0.4301242530345917,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490893840789795,0.4191943407058716,0.2950914204120636,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156694173812866,0.368222028017044,0.35157510638237,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.252860277891159,1.1532001495361328,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013964653015,1.0,1.0,0.0,1.0,-3.090165853500366,3.090158224105835,7.679464033572003e-06,2.3875985145568848,0.6092936992645264,0.6092936992645264,0.0,176.11050415039062,166.0,17743.046875,-0.0,2615.129638671875,1.0,283.1499938964844,286.264892578125,290.1697692871094,291.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363755464553833,1.0,0.0,0.0,1.35976243019104,1.359768033027649,1.2337281418695056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.1298828125,0.0,116.109130859375,1895.4371337890625,0.0,1149.4150390625,0.3822095692157745,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230376839637756,0.3788345754146576,0.3435523509979248,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699430823326111,0.4517897665500641,0.4301242530345917,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490893840789795,0.4191943407058716,0.2950914204120636,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156694173812866,0.368222028017044,0.35157510638237,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.252860277891159,1.1532001495361328,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957013964653015,1.0,1.0,0.0,1.0,-3.090165853500366,3.090158224105835,7.679464033572003e-06,2.3875985145568848,0.6092936992645264,0.6092936992645264,0.0,176.11050415039062,166.0,17743.046875,-0.0,2615.129638671875,1.0,283.1499938964844,286.264892578125,290.1697692871094,291.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363755464553833,1.0,0.0,0.0,1.35976243019104,1.359768033027649,1.2337281418695056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.1298828125,0.0,116.109130859375,1895.4371337890625,0.0,1149.4150390625,0.3822095692157745,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313864469528198,0.3799614608287811,0.3443023860454559,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941463470459,0.4536859691143036,0.4316361844539642,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585091233253479,0.4210446178913116,0.2961748242378235,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246719241142273,0.3702589571475982,0.353226900100708,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.2543054521083832,1.158470630645752,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.102512121200561,3.102504253387451,7.741302397334948e-06,2.3972835540771484,0.6075006723403931,0.6075006723403931,0.0,169.99252319335938,154.0,17734.06640625,-0.0,2606.81787109375,1.0,283.1499938964844,286.2831115722656,290.179443359375,291.42315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360642313957214,1.0,0.0,0.0,1.3513400554656982,1.351345777511597,1.218492116095149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.92138671875,0.0,114.53882598876952,1895.4371337890625,0.0,1147.381103515625,0.3805572092533111,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313864469528198,0.3799614608287811,0.3443023860454559,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941463470459,0.4536859691143036,0.4316361844539642,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585091233253479,0.4210446178913116,0.2961748242378235,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246719241142273,0.3702589571475982,0.353226900100708,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.2543054521083832,1.158470630645752,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593619167804718,1.0,1.0,0.0,1.0,-3.102512121200561,3.102504253387451,7.741302397334948e-06,2.3972835540771484,0.6075006723403931,0.6075006723403931,0.0,169.99252319335938,154.0,17734.06640625,-0.0,2606.81787109375,1.0,283.1499938964844,286.2831115722656,290.179443359375,291.42315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360642313957214,1.0,0.0,0.0,1.3513400554656982,1.351345777511597,1.218492116095149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.92138671875,0.0,114.53882598876952,1895.4371337890625,0.0,1147.381103515625,0.3805572092533111,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370985984802246,0.3805353939533233,0.3446474075317383,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867598176002502,0.4546434581279754,0.4323587119579315,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649752736091614,0.4219834208488464,0.2966950833797455,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306285738945007,0.3712807595729828,0.3540134131908417,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358041405677795,0.2550161480903625,1.1608442068099976,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919347405433655,1.0,1.0,0.0,1.0,-3.1082208156585693,3.108213186264038,7.76997967477655e-06,2.401761531829834,0.606640636920929,0.606640636920929,0.0,165.87486267089844,154.0,17728.66015625,-0.0,2596.108154296875,1.0,283.1499938964844,286.29156494140625,290.1848449707031,291.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358042359352112,1.0,0.0,0.0,1.3473520278930664,1.3473577499389648,1.2113108027733688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.87109375,0.0,113.80337524414062,1895.4371337890625,0.0,1145.684326171875,0.3797789514064789,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437756896018982,0.38111612200737,0.3449813723564148,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946628570556641,0.4556081593036651,0.4330696165561676,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725279569625854,0.4229316711425781,0.2972084581851959,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374993801116943,0.3723063468933105,0.3547849059104919,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418227791786194,0.2557222545146942,1.1631066799163818,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899662971496582,1.0,1.0,0.0,1.0,-3.1137423515319824,3.113734722137451,7.797765647410415e-06,2.406092405319214,0.6058034300804138,0.6058034300804138,0.0,161.28883361816406,142.0,17723.052734375,-0.0,2582.50048828125,1.0,283.1499938964844,286.2996826171875,290.19061279296875,291.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635503351688385,1.0,0.0,0.0,1.3434950113296509,1.3435006141662598,1.2043854269450094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.8837890625,0.0,113.09658813476562,1895.4371337890625,0.0,1143.722412109375,0.3790283501148224,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601893186569214,0.3822953999042511,0.3456309735774994,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142196774482728,0.4575581848621368,0.4344741702079773,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908705115318298,0.424854427576065,0.2982266247272491,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542155027389526,0.3743689060211181,0.3563016355037689,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571248710155487,1.1674072742462158,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854518413543701,1.0,1.0,0.0,1.0,-3.124431133270264,3.1244232654571533,7.851692316762637e-06,2.414475440979004,0.6041944622993469,0.6041944622993469,0.0,151.1671142578125,130.0,17711.94140625,-0.0,2549.37353515625,1.0,283.1499938964844,286.3152160644531,290.203125,291.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634842038154602,1.0,0.0,0.0,1.3361352682113647,1.3361408710479736,1.191226388641553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.12109375,0.0,111.75929260253906,1895.4371337890625,0.0,1139.4188232421875,0.3776009976863861,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601893186569214,0.3822953999042511,0.3456309735774994,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142196774482728,0.4575581848621368,0.4344741702079773,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908705115318298,0.424854427576065,0.2982266247272491,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542155027389526,0.3743689060211181,0.3563016355037689,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571248710155487,1.1674072742462158,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854518413543701,1.0,1.0,0.0,1.0,-3.124431133270264,3.1244232654571533,7.851692316762637e-06,2.414475440979004,0.6041944622993469,0.6041944622993469,0.0,151.1671142578125,130.0,17711.94140625,-0.0,2549.37353515625,1.0,283.1499938964844,286.3152160644531,290.203125,291.4452819824219,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634842038154602,1.0,0.0,0.0,1.3361352682113647,1.3361408710479736,1.191226388641553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.12109375,0.0,111.75929260253906,1895.4371337890625,0.0,1139.4188232421875,0.3776009976863861,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813490867614746,0.3834952116012573,0.3462694585323334,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406630992889404,0.4595327973365783,0.4358710050582886,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144489169120787,0.4268081188201904,0.2992437183856964,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756991028785706,0.376444548368454,0.3577995598316192,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585164904594421,1.171505570411682,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.1348297595977783,3.134821653366089,7.904332051111851e-06,2.4226295948028564,0.6026725172996521,0.6026725172996521,0.0,140.2283477783203,118.0,17701.70703125,-0.0,2511.068359375,1.0,283.1499938964844,286.3299865722656,290.216796875,291.458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341658234596252,1.0,0.0,0.0,1.3292193412780762,1.329224944114685,1.1789265386141778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.6435546875,0.0,110.51495361328124,1895.4371337890625,0.0,1135.0291748046875,0.376264363527298,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813490867614746,0.3834952116012573,0.3462694585323334,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406630992889404,0.4595327973365783,0.4358710050582886,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144489169120787,0.4268081188201904,0.2992437183856964,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756991028785706,0.376444548368454,0.3577995598316192,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585164904594421,1.171505570411682,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.1348297595977783,3.134821653366089,7.904332051111851e-06,2.4226295948028564,0.6026725172996521,0.6026725172996521,0.0,140.2283477783203,118.0,17701.70703125,-0.0,2511.068359375,1.0,283.1499938964844,286.3299865722656,290.216796875,291.458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341658234596252,1.0,0.0,0.0,1.3292193412780762,1.329224944114685,1.1789265386141778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.6435546875,0.0,110.51495361328124,1895.4371337890625,0.0,1135.0291748046875,0.376264363527298,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083921909332277,0.3847154676914215,0.3469095230102539,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708566069602966,0.4615265130996704,0.4372693002223968,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765621185304,0.4287863373756408,0.3002658188343048,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030386209487916,0.3785289824008941,0.3592890202999115,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869185447693,0.2598970830440521,1.1754708290100098,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.1450681686401367,3.145060062408448,7.956328772706911e-06,2.430656909942627,0.6012381315231323,0.6012381315231323,0.0,128.8348388671875,106.0,17692.943359375,-0.0,2469.74169921875,1.0,283.1499938964844,286.3441467285156,290.2313232421875,291.47222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335147619247437,1.0,0.0,0.0,1.3227216005325315,1.3227272033691406,1.1674286071183817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.4365234375,0.0,109.35540771484376,1895.4371337890625,0.0,1130.8138427734375,0.3750113248825073,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083921909332277,0.3847154676914215,0.3469095230102539,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708566069602966,0.4615265130996704,0.4372693002223968,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765621185304,0.4287863373756408,0.3002658188343048,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030386209487916,0.3785289824008941,0.3592890202999115,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869185447693,0.2598970830440521,1.1754708290100098,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.1450681686401367,3.145060062408448,7.956328772706911e-06,2.430656909942627,0.6012381315231323,0.6012381315231323,0.0,128.8348388671875,106.0,17692.943359375,-0.0,2469.74169921875,1.0,283.1499938964844,286.3441467285156,290.2313232421875,291.47222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335147619247437,1.0,0.0,0.0,1.3227216005325315,1.3227272033691406,1.1674286071183817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.4365234375,0.0,109.35540771484376,1895.4371337890625,0.0,1130.8138427734375,0.3750113248825073,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366040825843812,0.3856512606143951,0.3473984897136688,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937388300895692,0.4630509912967682,0.4383346438407898,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733293056488036,0.4303022921085357,0.3010469377040863,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.931210994720459,0.3801160156726837,0.3604175448417663,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209053874015808,0.2609381079673767,1.1784158945083618,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709900259971619,1.0,1.0,0.0,1.0,-3.1527700424194336,3.152761936187744,7.995554369699676e-06,2.436694622039795,0.6002086400985718,0.6002086400985718,0.0,119.9972915649414,106.0,17687.513671875,-0.0,2437.03271484375,1.0,283.1499938964844,286.3545227050781,290.24285888671875,291.48345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330447793006897,1.0,0.0,0.0,1.318060278892517,1.318065881729126,1.159215017310089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.73681640625,0.0,108.52861785888672,1895.4371337890625,0.0,1127.77734375,0.374113380908966,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458909034729004,0.3859446942806244,0.3475614190101623,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.463544487953186,0.4377714097499847,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981169044971466,0.4307798147201538,0.3013007938861847,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.940764844417572,0.3806145191192627,0.3607822060585022,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276414275169373,0.2612625658512115,1.1793774366378784,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696130990982056,1.0,1.0,0.0,1.0,-3.154158592224121,3.154150485992432,8.003043149074074e-06,2.437948942184448,0.5998932123184204,0.5998932123184204,0.0,117.38180541992188,109.0,17683.771484375,-0.0,2425.639404296875,1.0,283.1499938964844,286.357666015625,290.24658203125,291.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328999400138855,1.0,0.0,0.0,1.3166344165802002,1.316640019416809,1.156708293592601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.46875,0.0,108.27650451660156,1895.4371337890625,0.0,1126.8426513671875,0.3738388121128082,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952979862689972,0.3865175545215606,0.3480211794376373,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650086462497711,0.4302908778190613,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.987049639225006,0.431740790605545,0.3019251227378845,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483623504638672,0.3816196322441101,0.3616696000099182,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330857753753662,0.2619032561779022,1.181973934173584,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681644082069397,1.0,1.0,0.0,1.0,-3.1507327556610107,3.1507248878479004,7.985857337189373e-06,2.435378074645996,0.59918212890625,0.59918212890625,0.0,115.33607482910156,109.0,17653.966796875,-0.0,2408.041259765625,1.0,283.1499938964844,286.361083984375,290.2543334960937,291.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325854063034058,1.0,0.0,0.0,1.313640594482422,1.3136460781097412,1.151453830061655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.02978515625,0.0,107.75623321533205,1895.4371337890625,0.0,1124.8145751953125,0.373269647359848,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578382968902588,0.3870624899864197,0.3484727740287781,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.467031329870224,0.4247825741767883,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910350441932678,0.4326809048652649,0.3025478422641754,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.953709840774536,0.382606029510498,0.3625563085079193,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370157480239868,0.2625229656696319,1.18455708026886,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673021674156189,1.0,1.0,0.0,1.0,-3.149543523788452,3.149535655975342,7.979798283486161e-06,2.434446096420288,0.5984569191932678,0.5984569191932678,0.0,114.0260772705078,129.0,17630.087890625,-0.0,2398.76025390625,1.0,283.1499938964844,286.36376953125,290.2616577148437,291.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321768164634705,1.0,0.0,0.0,1.3105781078338623,1.3105835914611816,1.1460913640348737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.20751953125,0.0,107.23174285888672,1895.4371337890625,0.0,1122.1839599609375,0.3726960718631744,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509118795394896,0.3881886005401611,0.3495456278324127,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705514013767242,0.4347543120384216,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860396385192872,0.4346069991588592,0.3039342164993286,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474907517433168,0.3846169412136078,0.3645191192626953,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948217391968,0.2637919783592224,1.1905977725982666,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259174823761,1.0,1.0,0.0,1.0,-3.174070358276367,3.1740622520446777,8.103621439659037e-06,2.453021764755249,0.5972738862037659,0.5972738862037659,0.0,117.32674407958984,149.0,17668.591796875,-0.0,2463.61669921875,1.0,283.1499938964844,286.3807373046875,290.2771911621094,291.5150756835937,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311833262443542,1.0,0.0,0.0,1.3049380779266355,1.304943561553955,1.136248357624936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.5634765625,0.0,106.23999786376952,1895.4371337890625,0.0,1115.8052978515625,0.371610015630722,1.0,0.0,3.0,1.0,0.0
