time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509118795394896,0.3881886005401611,0.3495456278324127,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705514013767242,0.4347543120384216,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860396385192872,0.4346069991588592,0.3039342164993286,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474907517433168,0.3846169412136078,0.3645191192626953,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322948217391968,0.2637919783592224,1.1905977725982666,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259174823761,1.0,1.0,0.0,1.0,-3.174070358276367,3.1740622520446777,8.103621439659037e-06,2.453021764755249,0.5972738862037659,0.5972738862037659,0.0,117.32674407958984,149.0,17668.591796875,-0.0,2463.61669921875,1.0,283.1499938964844,286.3807373046875,290.2771911621094,291.5150756835937,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311833262443542,1.0,0.0,0.0,1.3049380779266355,1.304943561553955,1.136248357624936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.5634765625,0.0,106.23999786376952,1895.4371337890625,0.0,1115.8052978515625,0.371610015630722,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212971925735474,0.3893335163593292,0.3509331345558166,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848423004150392,0.4714234471321106,0.4467581212520599,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612663984298706,0.4365599751472473,0.3055703639984131,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186384677886964,0.3866277635097503,0.3667969405651092,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115490078926086,0.2650258839130401,1.1980023384094238,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583855390548706,1.0,1.0,0.0,1.0,-3.2043938636779785,3.204385757446289,8.26025461719837e-06,2.476880550384521,0.5965308547019958,0.5965308547019958,0.0,128.1833953857422,169.0,17739.3203125,-0.0,2581.622802734375,1.0,283.1499938964844,286.4058532714844,290.2978515625,291.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308748126029968,1.0,0.0,0.0,1.3007322549819946,1.3007376194000244,1.1289357360055877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.55419921875,0.0,105.45602416992188,1895.4371337890625,0.0,1113.82958984375,0.3707439303398132,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212971925735474,0.3893335163593292,0.3509331345558166,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848423004150392,0.4714234471321106,0.4467581212520599,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612663984298706,0.4365599751472473,0.3055703639984131,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186384677886964,0.3866277635097503,0.3667969405651092,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115490078926086,0.2650258839130401,1.1980023384094238,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.583855390548706,1.0,1.0,0.0,1.0,-3.2043938636779785,3.204385757446289,8.26025461719837e-06,2.476880550384521,0.5965308547019958,0.5965308547019958,0.0,128.1833953857422,169.0,17739.3203125,-0.0,2581.622802734375,1.0,283.1499938964844,286.4058532714844,290.2978515625,291.53912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308748126029968,1.0,0.0,0.0,1.3007322549819946,1.3007376194000244,1.1289357360055877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.55419921875,0.0,105.45602416992188,1895.4371337890625,0.0,1113.82958984375,0.3707439303398132,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850875496864319,0.3903132975101471,0.3524332344532013,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487394690513612,0.4724843502044678,0.4482235610485077,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219869375228882,0.4383727014064789,0.3073094189167022,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835172653198242,0.3884963393211365,0.3692051768302917,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.2660993337631225,1.2059093713760376,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957629084587097,1.0,1.0,0.0,1.0,-3.2218637466430664,3.221855401992798,8.350803000212181e-06,2.490478277206421,0.5958790183067322,0.5958790183067322,0.0,144.72486877441406,189.0,17771.583984375,-0.0,2707.901611328125,1.0,283.1499938964844,286.4211120605469,290.3188781738281,291.5632629394531,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313164234161377,1.0,0.0,0.0,1.2972626686096191,1.297268033027649,1.1229210628016517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2041015625,0.0,104.82238006591795,1895.4371337890625,0.0,1116.658203125,0.370041012763977,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850875496864319,0.3903132975101471,0.3524332344532013,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487394690513612,0.4724843502044678,0.4482235610485077,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219869375228882,0.4383727014064789,0.3073094189167022,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835172653198242,0.3884963393211365,0.3692051768302917,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.2660993337631225,1.2059093713760376,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957629084587097,1.0,1.0,0.0,1.0,-3.2218637466430664,3.221855401992798,8.350803000212181e-06,2.490478277206421,0.5958790183067322,0.5958790183067322,0.0,144.72486877441406,189.0,17771.583984375,-0.0,2707.901611328125,1.0,283.1499938964844,286.4211120605469,290.3188781738281,291.5632629394531,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313164234161377,1.0,0.0,0.0,1.2972626686096191,1.297268033027649,1.1229210628016517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2041015625,0.0,104.82238006591795,1895.4371337890625,0.0,1116.658203125,0.370041012763977,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560605645179749,0.3911777436733246,0.3538804650306701,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262128829956,0.4738827049732208,0.4501657485961914,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458216667175,0.4400838911533355,0.3090195655822754,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552519679069519,0.3902636468410492,0.3715756237506866,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670622766017914,1.2135940790176392,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085272789001,1.0,1.0,0.0,1.0,-3.240086793899536,3.2400782108306885,8.445814273727592e-06,2.5046751499176025,0.595414400100708,0.595414400100708,0.0,162.9751434326172,209.0,17811.126953125,-0.0,2846.055908203125,1.0,283.1499938964844,286.4353942871094,290.3382263183594,291.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631891131401062,1.0,0.0,0.0,1.294577956199646,1.2945833206176758,1.1182780923491009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.7421875,0.0,104.32406616210938,1895.4371337890625,0.0,1120.347412109375,0.3694866001605987,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560605645179749,0.3911777436733246,0.3538804650306701,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913262128829956,0.4738827049732208,0.4501657485961914,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900458216667175,0.4400838911533355,0.3090195655822754,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552519679069519,0.3902636468410492,0.3715756237506866,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670622766017914,1.2135940790176392,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085085272789001,1.0,1.0,0.0,1.0,-3.240086793899536,3.2400782108306885,8.445814273727592e-06,2.5046751499176025,0.595414400100708,0.595414400100708,0.0,162.9751434326172,209.0,17811.126953125,-0.0,2846.055908203125,1.0,283.1499938964844,286.4353942871094,290.3382263183594,291.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631891131401062,1.0,0.0,0.0,1.294577956199646,1.2945833206176758,1.1182780923491009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.7421875,0.0,104.32406616210938,1895.4371337890625,0.0,1120.347412109375,0.3694866001605987,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.843791663646698,0.3915751874446869,0.3545871675014496,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988661170005798,0.4746269881725311,0.4512147605419159,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767542243003845,0.4409071505069732,0.3098636567592621,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433236479759216,0.3911141455173492,0.3727452754974365,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460823059082031,0.2675070464611053,1.217345952987671,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150266528129578,1.0,1.0,0.0,1.0,-3.249131202697754,3.2491226196289062,8.493171662848908e-06,2.5117220878601074,0.5952551364898682,0.5952551364898682,0.0,172.53253173828125,209.0,17832.767578125,-0.0,2917.956298828125,1.0,283.1499938964844,286.4421691894531,290.34771728515625,291.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321622133255005,1.0,0.0,0.0,1.2935410737991333,1.293546438217163,1.1164875246549857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.08251953125,0.0,104.12664794921876,1895.4371337890625,0.0,1122.090087890625,0.3692663908004761,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328044414520264,0.391952246427536,0.3552822172641754,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862130045890808,0.4753782451152801,0.4522842466831207,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647633790969849,0.4417111277580261,0.3106995224952698,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326476812362671,0.3919446468353271,0.3739031851291656,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366458773612976,0.2679300308227539,1.2210328578948977,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215803623199463,1.0,1.0,0.0,1.0,-3.258084297180176,3.258075714111328,8.540181624994148e-06,2.518698215484619,0.595145046710968,0.595145046710968,0.0,182.2816925048828,212.0,17855.56640625,-0.0,2991.116943359375,1.0,283.1499938964844,286.4486083984375,290.3572998046875,291.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324156522750854,1.0,0.0,0.0,1.2927091121673584,1.2927144765853882,1.1150518020031089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.50927734375,0.0,103.96369934082033,1895.4371337890625,0.0,1123.7213134765625,0.369084358215332,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.82082200050354,0.3926722109317779,0.3563689291477203,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726092576980591,0.4768822193145752,0.4541524052619934,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.852076530456543,0.4432811141014099,0.3121346533298492,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212473392486572,0.3935639560222626,0.3758957087993622,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146374702454,0.2687319815158844,1.2268558740615845,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298154592514038,1.0,1.0,0.0,1.0,-3.272766590118408,3.2727580070495605,8.61772605276201e-06,2.530205249786377,0.5950382351875305,0.5950382351875305,0.0,194.60427856445312,215.0,17895.6875,-0.0,3091.462890625,1.0,283.1499938964844,286.4595947265625,290.3768920898437,291.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328739523887634,1.0,0.0,0.0,1.2915757894515991,1.291581153869629,1.113097525262674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.28466796875,0.0,103.7293701171875,1895.4371337890625,0.0,1126.6748046875,0.3688217401504516,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.82082200050354,0.3926722109317779,0.3563689291477203,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726092576980591,0.4768822193145752,0.4541524052619934,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.852076530456543,0.4432811141014099,0.3121346533298492,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212473392486572,0.3935639560222626,0.3758957087993622,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146374702454,0.2687319815158844,1.2268558740615845,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298154592514038,1.0,1.0,0.0,1.0,-3.272766590118408,3.2727580070495605,8.61772605276201e-06,2.530205249786377,0.5950382351875305,0.5950382351875305,0.0,194.60427856445312,215.0,17895.6875,-0.0,3091.462890625,1.0,283.1499938964844,286.4595947265625,290.3768920898437,291.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328739523887634,1.0,0.0,0.0,1.2915757894515991,1.291581153869629,1.113097525262674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.28466796875,0.0,103.7293701171875,1895.4371337890625,0.0,1126.6748046875,0.3688217401504516,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138425946235657,0.3933777213096618,0.357281357049942,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.865102231502533,0.4783855080604553,0.4558583498001098,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451548218727112,0.4448274970054626,0.3134281635284424,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148515820503235,0.3951559066772461,0.3776921331882477,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695110440254211,1.23175847530365,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357050538063049,1.0,1.0,0.0,1.0,-3.285528421401977,3.28551983833313,8.685337888891809e-06,2.540178298950196,0.5950866937637329,0.5950866937637329,0.0,202.6865081787109,203.0,17935.19140625,-0.0,3164.649169921875,1.0,283.1499938964844,286.4683837890625,290.3971252441406,291.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332442760467529,1.0,0.0,0.0,1.291129469871521,1.2911349534988403,1.1123284338054873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.06103515625,0.0,103.61331939697266,1895.4371337890625,0.0,1129.0654296875,0.3686911463737488,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138425946235657,0.3933777213096618,0.357281357049942,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.865102231502533,0.4783855080604553,0.4558583498001098,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451548218727112,0.4448274970054626,0.3134281635284424,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148515820503235,0.3951559066772461,0.3776921331882477,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695110440254211,1.23175847530365,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357050538063049,1.0,1.0,0.0,1.0,-3.285528421401977,3.28551983833313,8.685337888891809e-06,2.540178298950196,0.5950866937637329,0.5950866937637329,0.0,202.6865081787109,203.0,17935.19140625,-0.0,3164.649169921875,1.0,283.1499938964844,286.4683837890625,290.3971252441406,291.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332442760467529,1.0,0.0,0.0,1.291129469871521,1.2911349534988403,1.1123284338054873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.06103515625,0.0,103.61331939697266,1895.4371337890625,0.0,1129.0654296875,0.3686911463737488,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155479431152344,0.3940846025943756,0.3578593730926513,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673813939094543,0.4798822402954101,0.4572102129459381,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473697900772095,0.4463630020618438,0.3144543766975403,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112147808075,0.3967349529266357,0.3791245222091675,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.2702879309654236,1.234973430633545,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635982871055603,1.0,1.0,0.0,1.0,-3.2946770191192627,3.294668197631836,8.734127732168417e-06,2.547389507293701,0.5952774286270142,0.5952774286270142,0.0,201.8092193603516,191.0,17969.666015625,-0.0,3179.928466796875,1.0,283.1499938964844,286.474853515625,290.4180908203125,291.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335370540618896,1.0,0.0,0.0,1.2913310527801514,1.2913364171981812,1.1126756760404533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.81005859375,0.0,103.6082000732422,1895.4371337890625,0.0,1130.957763671875,0.368684321641922,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155479431152344,0.3940846025943756,0.3578593730926513,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673813939094543,0.4798822402954101,0.4572102129459381,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473697900772095,0.4463630020618438,0.3144543766975403,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112147808075,0.3967349529266357,0.3791245222091675,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.2702879309654236,1.234973430633545,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635982871055603,1.0,1.0,0.0,1.0,-3.2946770191192627,3.294668197631836,8.734127732168417e-06,2.547389507293701,0.5952774286270142,0.5952774286270142,0.0,201.8092193603516,191.0,17969.666015625,-0.0,3179.928466796875,1.0,283.1499938964844,286.474853515625,290.4180908203125,291.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335370540618896,1.0,0.0,0.0,1.2913310527801514,1.2913364171981812,1.1126756760404533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.81005859375,0.0,103.6082000732422,1895.4371337890625,0.0,1130.957763671875,0.368684321641922,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210040330886841,0.3946992456912994,0.3582097291946411,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739080429077148,0.4811456501483917,0.4581902027130127,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535518646240234,0.447659969329834,0.315201997756958,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230105042457581,0.3980704247951507,0.3801733255386352,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.727365255355835,0.2709634900093078,1.2369978427886963,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340343356132507,1.0,1.0,0.0,1.0,-3.300873041152954,3.300864219665528,8.767204235482495e-06,2.552255630493164,0.5955455303192139,0.5955455303192139,0.0,196.95399475097656,191.0,17998.279296875,-0.0,3166.31005859375,1.0,283.1499938964844,286.478759765625,290.43621826171875,291.69586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337155103683472,1.0,0.0,0.0,1.2919670343399048,1.2919723987579346,1.113771901373184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.4951171875,0.0,103.68367767333984,1895.4371337890625,0.0,1132.1124267578125,0.3687679469585418,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.822325587272644,0.3948179483413696,0.3582684099674225,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.875496506690979,0.4813866317272186,0.4583670794963836,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550567626953125,0.4479073286056518,0.315337210893631,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244174718856812,0.398325651884079,0.3803637623786926,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478115081787,0.2710946500301361,1.237346053123474,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335157752037048,1.0,1.0,0.0,1.0,-3.301966905593872,3.3019580841064453,8.77304955793079e-06,2.553114652633667,0.5956087112426758,0.5956087112426758,0.0,195.7659149169922,179.0,18003.939453125,-0.0,3162.03466796875,1.0,283.1499938964844,286.4794006347656,290.4397277832031,291.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337435245513916,1.0,0.0,0.0,1.2921373844146729,1.2921427488327026,1.1140656397401473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.6015625,0.0,103.70623779296876,1895.4371337890625,0.0,1132.2935791015625,0.3687930405139923,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269866704940796,0.3951913118362427,0.3584385812282562,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.881122887134552,0.4821396768093109,0.458903431892395,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603976368904114,0.4486803710460663,0.3157475888729095,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293542861938477,0.3991245031356811,0.3809435367584228,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.732719361782074,0.2715093195438385,1.2383776903152466,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316524147987366,1.0,1.0,0.0,1.0,-3.305248498916626,3.305239677429199,8.790595529717393e-06,2.55569076538086,0.5958338379859924,0.5958338379859924,0.0,191.62095642089844,179.0,18022.265625,-0.0,3145.913330078125,1.0,283.1499938964844,286.4812316894531,290.4508972167969,291.7120056152344,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338230967521667,1.0,0.0,0.0,1.2927801609039309,1.2927855253219604,1.1151743706250278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.12548828125,0.0,103.79498291015624,1895.4371337890625,0.0,1132.8087158203125,0.3688917756080627,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323621153831482,0.3955667316913605,0.3585935533046722,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.887631356716156,0.4828916490077972,0.4594206213951111,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666057586669922,0.4494525194168091,0.3161439001560211,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350257873535156,0.3999241590499878,0.381505936384201,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375389337539673,0.271930068731308,1.239350199699402,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295167803764343,1.0,1.0,0.0,1.0,-3.308379411697388,3.30837082862854,8.80735296959756e-06,2.5581483840942383,0.596101701259613,0.596101701259613,0.0,186.9942779541016,167.0,18041.75,-0.0,3126.7060546875,1.0,283.1499938964844,286.4828491210937,290.4622802734375,291.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338979601860046,1.0,0.0,0.0,1.2935905456542969,1.2935959100723269,1.1165728608375505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.76708984375,0.0,103.91121673583984,1895.4371337890625,0.0,1133.293701171875,0.3690212070941925,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452312350273132,0.396317571401596,0.3588704168796539,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030557870864868,0.4843878149986267,0.4604122936725616,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814828395843506,0.450990229845047,0.3169055581092834,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485684990882874,0.4015213847160339,0.3825932741165161,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491138577461243,0.2727841436862945,1.2411848306655884,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246976852416992,1.0,1.0,0.0,1.0,-3.314335584640503,3.314326763153076,8.839268048177473e-06,2.562821865081787,0.5967744588851929,0.5967744588851929,0.0,176.788330078125,155.0,18084.90234375,-0.0,3082.11474609375,1.0,283.1499938964844,286.4854736328125,290.48590087890625,291.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634067714214325,1.0,0.0,0.0,1.2957403659820557,1.295745849609375,1.1202872940430101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.45263671875,0.0,104.23018646240234,1895.4371337890625,0.0,1134.3931884765625,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452312350273132,0.396317571401596,0.3588704168796539,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030557870864868,0.4843878149986267,0.4604122936725616,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814828395843506,0.450990229845047,0.3169055581092834,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485684990882874,0.4015213847160339,0.3825932741165161,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491138577461243,0.2727841436862945,1.2411848306655884,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246976852416992,1.0,1.0,0.0,1.0,-3.314335584640503,3.314326763153076,8.839268048177473e-06,2.562821865081787,0.5967744588851929,0.5967744588851929,0.0,176.788330078125,155.0,18084.90234375,-0.0,3082.11474609375,1.0,283.1499938964844,286.4854736328125,290.48590087890625,291.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634067714214325,1.0,0.0,0.0,1.2957403659820557,1.295745849609375,1.1202872940430101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.45263671875,0.0,104.23018646240234,1895.4371337890625,0.0,1134.3931884765625,0.3693763017654419,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612813949584961,0.397060364484787,0.3591131269931793,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279106616974,0.4858670234680176,0.4613592028617859,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996749520301819,0.4525134265422821,0.3176357448101043,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654007911682129,0.4031088948249817,0.3836427628993988,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.2736471891403198,1.2429251670837402,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.3199996948242188,3.319990634918213,8.869669727573637e-06,2.567265033721924,0.597649335861206,0.597649335861206,0.0,165.79212951660156,143.0,18134.548828125,-0.0,3032.240234375,1.0,283.1499938964844,286.4872741699219,290.5105285644531,291.7782897949219,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343134641647339,1.0,0.0,0.0,1.298667311668396,1.298672795295715,1.1253543164002624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.7314453125,0.0,104.6763916015625,1895.4371337890625,0.0,1135.986572265625,0.3698724508285522,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612813949584961,0.397060364484787,0.3591131269931793,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279106616974,0.4858670234680176,0.4613592028617859,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996749520301819,0.4525134265422821,0.3176357448101043,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654007911682129,0.4031088948249817,0.3836427628993988,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.2736471891403198,1.2429251670837402,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619407057762146,1.0,1.0,0.0,1.0,-3.3199996948242188,3.319990634918213,8.869669727573637e-06,2.567265033721924,0.597649335861206,0.597649335861206,0.0,165.79212951660156,143.0,18134.548828125,-0.0,3032.240234375,1.0,283.1499938964844,286.4872741699219,290.5105285644531,291.7782897949219,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343134641647339,1.0,0.0,0.0,1.298667311668396,1.298672795295715,1.1253543164002624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.7314453125,0.0,104.6763916015625,1895.4371337890625,0.0,1135.986572265625,0.3698724508285522,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811469674110413,0.397787481546402,0.3593280017375946,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481785893440248,0.4873226583003998,0.4622692167758941,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229967594146729,0.4540160894393921,0.3183406293392181,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861068487167358,0.4046795964241028,0.3846617639064789,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.274510771036148,1.2445995807647705,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138424873352051,1.0,1.0,0.0,1.0,-3.325439453125,3.325430631637573,8.898915439203847e-06,2.571531295776367,0.5987480282783508,0.5987480282783508,0.0,154.3739776611328,131.0,18191.544921875,-0.0,2979.30712890625,1.0,283.1499938964844,286.4882202148437,290.5361022949219,291.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634676456451416,1.0,0.0,0.0,1.3024544715881348,1.302459955215454,1.1319273340859581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.6357421875,0.0,105.26447296142578,1895.4371337890625,0.0,1138.3428955078125,0.370525062084198,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811469674110413,0.397787481546402,0.3593280017375946,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481785893440248,0.4873226583003998,0.4622692167758941,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229967594146729,0.4540160894393921,0.3183406293392181,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861068487167358,0.4046795964241028,0.3846617639064789,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.274510771036148,1.2445995807647705,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138424873352051,1.0,1.0,0.0,1.0,-3.325439453125,3.325430631637573,8.898915439203847e-06,2.571531295776367,0.5987480282783508,0.5987480282783508,0.0,154.3739776611328,131.0,18191.544921875,-0.0,2979.30712890625,1.0,283.1499938964844,286.4882202148437,290.5361022949219,291.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634676456451416,1.0,0.0,0.0,1.3024544715881348,1.302459955215454,1.1319273340859581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.6357421875,0.0,105.26447296142578,1895.4371337890625,0.0,1138.3428955078125,0.370525062084198,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056493639945984,0.3984934985637665,0.3595171272754669,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749966859817504,0.4887496829032898,0.463144987821579,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170193195343,0.4554932415485382,0.3190224170684814,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117906093597412,0.4062280356884002,0.3856525421142578,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753684222698211,1.2462140321731567,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081095933914185,1.0,1.0,0.0,1.0,-3.330673694610596,3.33066463470459,8.927097951527685e-06,2.5756356716156006,0.6000925898551941,0.6000925898551941,0.0,142.73236083984375,134.0,18256.603515625,-0.0,2924.480712890625,1.0,283.1499938964844,286.4882507324219,290.56256103515625,291.83758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351794004440308,1.0,0.0,0.0,1.3071908950805664,1.3071962594985962,1.1401747457284729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.1904296875,0.0,106.01090240478516,1895.4371337890625,0.0,1141.6129150390625,0.3713510632514953,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056493639945984,0.3984934985637665,0.3595171272754669,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749966859817504,0.4887496829032898,0.463144987821579,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.952170193195343,0.4554932415485382,0.3190224170684814,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117906093597412,0.4062280356884002,0.3856525421142578,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.2753684222698211,1.2462140321731567,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081095933914185,1.0,1.0,0.0,1.0,-3.330673694610596,3.33066463470459,8.927097951527685e-06,2.5756356716156006,0.6000925898551941,0.6000925898551941,0.0,142.73236083984375,134.0,18256.603515625,-0.0,2924.480712890625,1.0,283.1499938964844,286.4882507324219,290.56256103515625,291.83758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351794004440308,1.0,0.0,0.0,1.3071908950805664,1.3071962594985962,1.1401747457284729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.1904296875,0.0,106.01090240478516,1895.4371337890625,0.0,1141.6129150390625,0.3713510632514953,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914379060268402,0.3988354504108429,0.3596973419189453,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.98283451795578,0.4894512593746185,0.4636711180210113,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612870812416076,0.4562204480171203,0.3194291293621063,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212530851364136,0.4069924652576446,0.3862382471561432,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105348348617554,0.2757930159568786,1.247475504875183,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070438623428345,1.0,1.0,0.0,1.0,-3.334230661392212,3.334221601486206,8.946150956035126e-06,2.5783770084381104,0.6008663177490234,0.6008663177490234,0.0,139.45187377929688,134.0,18295.169921875,-0.0,2913.4794921875,1.0,283.1499938964844,286.4881591796875,290.5761108398437,291.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635484516620636,1.0,0.0,0.0,1.3099340200424194,1.3099395036697388,1.1449652248529676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.298828125,0.0,106.44688415527344,1895.4371337890625,0.0,1143.599853515625,0.3718324303627014,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202287197113036,0.3991590440273285,0.3599161803722381,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.98762047290802,0.4901368916034698,0.4642392992973327,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669814705848694,0.4569311141967773,0.3198666870594024,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276008605957032,0.4077418744564056,0.3868671655654907,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056562423706,0.2762055397033691,1.2489569187164309,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066181063652039,1.0,1.0,0.0,1.0,-3.338240623474121,3.3382318019866943,8.967733265308198e-06,2.581497430801392,0.601722776889801,0.601722776889801,0.0,137.55979919433594,137.0,18337.953125,-0.0,2911.33642578125,1.0,283.1499938964844,286.4882202148437,290.58990478515625,291.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635840654373169,1.0,0.0,0.0,1.312982439994812,1.3129878044128418,1.1503003349844221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.7607421875,0.0,106.9333267211914,1895.4371337890625,0.0,1145.921875,0.3723683953285217,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257159233093262,0.3997487425804138,0.3603928983211517,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919897317886353,0.4914556443691253,0.4654222428798675,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297191619873,0.4582982957363128,0.3207750618457794,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338831305503844,0.4091902077198028,0.3881735503673553,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769864499568939,1.252181887626648,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208119392395,1.0,1.0,0.0,1.0,-3.346778154373169,3.346769332885742,9.01378552953247e-06,2.5881471633911133,0.6036831140518188,0.6036831140518188,0.0,136.1883087158203,140.0,18433.328125,-0.0,2921.9267578125,1.0,283.1499938964844,286.4878845214844,290.618408203125,291.903564453125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367456912994385,1.0,0.0,0.0,1.3200303316116333,1.3200358152389526,1.1626828211319665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.4716796875,0.0,108.0686264038086,1895.4371337890625,0.0,1151.836669921875,0.3736145794391632,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257159233093262,0.3997487425804138,0.3603928983211517,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919897317886353,0.4914556443691253,0.4654222428798675,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297191619873,0.4582982957363128,0.3207750618457794,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338831305503844,0.4091902077198028,0.3881735503673553,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769864499568939,1.252181887626648,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071208119392395,1.0,1.0,0.0,1.0,-3.346778154373169,3.346769332885742,9.01378552953247e-06,2.5881471633911133,0.6036831140518188,0.6036831140518188,0.0,136.1883087158203,140.0,18433.328125,-0.0,2921.9267578125,1.0,283.1499938964844,286.4878845214844,290.618408203125,291.903564453125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367456912994385,1.0,0.0,0.0,1.3200303316116333,1.3200358152389526,1.1626828211319665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.4716796875,0.0,108.0686264038086,1895.4371337890625,0.0,1151.836669921875,0.3736145794391632,1.0,0.0,3.0,1.0,0.0
