time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254382252693176,0.4002635776996612,0.360877513885498,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057820320128,0.4927021563053131,0.466617226600647,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725260138511658,0.4595920145511627,0.3216912150382995,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343475103378296,0.41056889295578,0.3894942998886108,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777054607868194,1.2555097341537476,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087222099304199,1.0,1.0,0.0,1.0,-3.3554906845092773,3.3554816246032715,9.060915544978345e-06,2.594937562942505,0.6059911847114563,0.6059911847114563,0.0,136.84144592285156,143.0,18540.76953125,-0.0,2944.537109375,1.0,283.1499938964844,286.4863586425781,290.6477966308594,291.9393615722656,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379262208938599,1.0,0.0,0.0,1.3284426927566528,1.3284481763839722,1.177549293629454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.099609375,0.0,109.44274139404295,1895.4371337890625,0.0,1159.5826416015625,0.375114381313324,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254382252693176,0.4002635776996612,0.360877513885498,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921057820320128,0.4927021563053131,0.466617226600647,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725260138511658,0.4595920145511627,0.3216912150382995,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343475103378296,0.41056889295578,0.3894942998886108,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777054607868194,1.2555097341537476,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087222099304199,1.0,1.0,0.0,1.0,-3.3554906845092773,3.3554816246032715,9.060915544978345e-06,2.594937562942505,0.6059911847114563,0.6059911847114563,0.0,136.84144592285156,143.0,18540.76953125,-0.0,2944.537109375,1.0,283.1499938964844,286.4863586425781,290.6477966308594,291.9393615722656,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379262208938599,1.0,0.0,0.0,1.3284426927566528,1.3284481763839722,1.177549293629454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.099609375,0.0,109.44274139404295,1895.4371337890625,0.0,1159.5826416015625,0.375114381313324,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.92191344499588,0.4007080197334289,0.3613410294055938,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898651242256165,0.4938771724700928,0.4677897691726684,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699290990829468,0.4608131945133209,0.3225901126861572,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315367937088012,0.4118792712688446,0.3907953202724457,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783646285533905,1.258779525756836,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610893189907074,1.0,1.0,0.0,1.0,-3.364037036895752,3.364027738571167,9.107253390538972e-06,2.6015942096710205,0.6086336374282837,0.6086336374282837,0.0,138.6194610595703,146.0,18657.54296875,-0.0,2973.351806640625,1.0,283.1499938964844,286.483154296875,290.6763000488281,291.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398122310638428,1.0,0.0,0.0,1.3382606506347656,1.3382662534713743,1.195019194710767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.11767578125,0.0,111.07365417480467,1895.4371337890625,0.0,1172.0283203125,0.3768819868564605,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.92191344499588,0.4007080197334289,0.3613410294055938,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898651242256165,0.4938771724700928,0.4677897691726684,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699290990829468,0.4608131945133209,0.3225901126861572,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315367937088012,0.4118792712688446,0.3907953202724457,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783646285533905,1.258779525756836,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610893189907074,1.0,1.0,0.0,1.0,-3.364037036895752,3.364027738571167,9.107253390538972e-06,2.6015942096710205,0.6086336374282837,0.6086336374282837,0.0,138.6194610595703,146.0,18657.54296875,-0.0,2973.351806640625,1.0,283.1499938964844,286.483154296875,290.6763000488281,291.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398122310638428,1.0,0.0,0.0,1.3382606506347656,1.3382662534713743,1.195019194710767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.11767578125,0.0,111.07365417480467,1895.4371337890625,0.0,1172.0283203125,0.3768819868564605,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171857833862304,0.4010542035102844,0.3617332577705383,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865880012512208,0.4948928356170654,0.4688304662704468,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.966115653514862,0.4618705511093139,0.3233883380889892,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273983836174012,0.4130235016345978,0.391957551240921,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413331031799,0.2789192199707031,1.2616621255874634,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131380796432495,1.0,1.0,0.0,1.0,-3.3715853691101074,3.3715763092041016,9.148256140179e-06,2.60746431350708,0.6113213896751404,0.6113213896751404,0.0,140.8150177001953,146.0,18769.966796875,-0.0,3002.514892578125,1.0,283.1499938964844,286.478271484375,290.6972045898437,292.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,17753.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424814462661743,1.0,0.0,0.0,1.348463535308838,1.3484691381454468,1.2133102700317977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.22021484375,0.0,112.80168151855467,1895.4371337890625,0.0,1189.7899169921875,0.3787403702735901,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167379140853882,0.4010815024375915,0.3617655038833618,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862658381462096,0.4949781894683838,0.4689188599586487,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657419323921204,0.4619594812393188,0.323456197977066,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269970655441284,0.4131202399730682,0.3920567035675049,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138355612754822,0.2789652049541473,1.2619057893753052,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133393049240112,1.0,1.0,0.0,1.0,-3.3722245693206787,3.372215509414673,9.151730409939772e-06,2.6079609394073486,0.6115657687187195,0.6115657687187195,0.0,141.0222625732422,149.0,18779.9375,-0.0,3005.112548828125,1.0,283.1499938964844,286.4777526855469,290.6986999511719,292.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427456736564636,1.0,0.0,0.0,1.349400520324707,1.3494060039520264,1.214996814269398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.12646484375,0.0,112.96194458007812,1895.4371337890625,0.0,1191.5577392578125,0.3789119720458984,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138453006744384,0.4012414515018463,0.3619594871997833,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841341972351074,0.4955003261566162,0.4694628417491913,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632757902145386,0.4625037908554077,0.32387375831604,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243728518486024,0.4137144088745117,0.3926686346530914,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118255734443665,0.2792438864707947,1.2634000778198242,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146122217178345,1.0,1.0,0.0,1.0,-3.376147508621216,3.37613844871521,9.173068065138068e-06,2.6110072135925293,0.6131327152252197,0.6131327152252197,0.0,142.36753845214844,149.0,18842.96484375,-0.0,3021.500244140625,1.0,283.1499938964844,286.4742431640625,290.706787109375,292.0206298828125,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444869637489319,1.0,0.0,0.0,1.3554421663284302,1.355447769165039,1.225901087309467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.54833984375,0.0,114.00165557861328,1895.4371337890625,0.0,1203.248291015625,0.3800221681594848,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.910872519016266,0.4013839066028595,0.3621403276920318,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818485379219056,0.4960036873817444,0.4699919521808624,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606462121009828,0.4630291759967804,0.3242801427841186,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216247797012328,0.4142913222312927,0.3932670354843139,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096910119056702,0.2795086503028869,1.264844298362732,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158992648124695,1.0,1.0,0.0,1.0,-3.3799471855163574,3.379938125610352,9.193750884151086e-06,2.613954782485962,0.6147618293762207,0.6147618293762207,0.0,143.77523803710938,152.0,18907.05859375,-0.0,3038.01123046875,1.0,283.1499938964844,286.47021484375,290.7127685546875,292.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463353037834167,1.0,0.0,0.0,1.361780285835266,1.3617857694625854,1.2373924107578205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.56884765625,0.0,115.10344696044922,1895.4371337890625,0.0,1215.7362060546875,0.3811928927898407,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049373269081116,0.4016175270080566,0.3624614179134369,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769424796104432,0.4969548881053924,0.4710036814212799,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550594687461852,0.4640241265296936,0.3250582814216614,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159754514694214,0.4153942465782165,0.3944214582443237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799979746341705,1.267578125,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184816360473633,1.0,1.0,0.0,1.0,-3.387162923812866,3.3871538639068604,9.233070159098132e-06,2.6195437908172607,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.083984375,-0.0,3071.013427734375,1.0,283.1499938964844,286.4607238769531,290.7189025878906,292.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501908898353577,1.0,0.0,0.0,1.3752952814102173,1.3753008842468262,1.2620755285297494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.49658203125,0.0,117.48915100097656,1895.4371337890625,0.0,1242.045654296875,0.3837076425552368,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049373269081116,0.4016175270080566,0.3624614179134369,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769424796104432,0.4969548881053924,0.4710036814212799,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550594687461852,0.4640241265296936,0.3250582814216614,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159754514694214,0.4153942465782165,0.3944214582443237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799979746341705,1.267578125,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184816360473633,1.0,1.0,0.0,1.0,-3.387162923812866,3.3871538639068604,9.233070159098132e-06,2.6195437908172607,0.6181933283805847,0.6181933283805847,0.0,146.71653747558594,155.0,19038.083984375,-0.0,3071.013427734375,1.0,283.1499938964844,286.4607238769531,290.7189025878906,292.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501908898353577,1.0,0.0,0.0,1.3752952814102173,1.3753008842468262,1.2620755285297494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.49658203125,0.0,117.48915100097656,1895.4371337890625,0.0,1242.045654296875,0.3837076425552368,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992223143577576,0.4017836153507232,0.3627267479896545,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971728503704071,0.4978307783603668,0.4719502031803131,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949214518070221,0.4649448692798614,0.3257885873317718,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103684425354004,0.4164297580718994,0.3955173790454864,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.280435174703598,1.270100235939026,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210391521453857,1.0,1.0,0.0,1.0,-3.3938510417938232,3.3938417434692383,9.269554539059754e-06,2.624711275100708,0.621839702129364,0.621839702129364,0.0,149.7615966796875,158.0,19172.38671875,-0.0,3103.569091796875,1.0,283.1499938964844,286.44940185546875,290.71832275390625,292.056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540967226028442,1.0,0.0,0.0,1.3898694515228271,1.3898751735687256,1.28896601836459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.1318359375,0.0,120.11499786376952,1895.4371337890625,0.0,1269.04931640625,0.386443942785263,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992223143577576,0.4017836153507232,0.3627267479896545,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.971728503704071,0.4978307783603668,0.4719502031803131,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.949214518070221,0.4649448692798614,0.3257885873317718,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103684425354004,0.4164297580718994,0.3955173790454864,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.280435174703598,1.270100235939026,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210391521453857,1.0,1.0,0.0,1.0,-3.3938510417938232,3.3938417434692383,9.269554539059754e-06,2.624711275100708,0.621839702129364,0.621839702129364,0.0,149.7615966796875,158.0,19172.38671875,-0.0,3103.569091796875,1.0,283.1499938964844,286.44940185546875,290.71832275390625,292.056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540967226028442,1.0,0.0,0.0,1.3898694515228271,1.3898751735687256,1.28896601836459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.1318359375,0.0,120.11499786376952,1895.4371337890625,0.0,1269.04931640625,0.386443942785263,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935809135437012,0.4018840193748474,0.3629361093044281,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663200974464417,0.4986291825771332,0.4728277921676636,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943260908126831,0.4657926261425018,0.3264704644680023,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050133228302002,0.4173992276191711,0.396554172039032,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808232009410858,1.2724145650863647,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235463619232178,1.0,1.0,0.0,1.0,-3.4000093936920166,3.400000095367432,9.303179467679e-06,2.629456281661988,0.6256802678108215,0.6256802678108215,0.0,152.86178588867188,161.0,19309.3828125,-0.0,3135.375244140625,1.0,283.1499938964844,286.4364929199219,290.7121887207031,292.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579794883728027,1.0,0.0,0.0,1.4054216146469116,1.40542733669281,1.317973499226355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.703125,0.0,122.9757308959961,1895.4371337890625,0.0,1296.238037109375,0.3893881738185882,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935809135437012,0.4018840193748474,0.3629361093044281,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663200974464417,0.4986291825771332,0.4728277921676636,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943260908126831,0.4657926261425018,0.3264704644680023,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050133228302002,0.4173992276191711,0.396554172039032,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808232009410858,1.2724145650863647,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235463619232178,1.0,1.0,0.0,1.0,-3.4000093936920166,3.400000095367432,9.303179467679e-06,2.629456281661988,0.6256802678108215,0.6256802678108215,0.0,152.86178588867188,161.0,19309.3828125,-0.0,3135.375244140625,1.0,283.1499938964844,286.4364929199219,290.7121887207031,292.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579794883728027,1.0,0.0,0.0,1.4054216146469116,1.40542733669281,1.317973499226355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.703125,0.0,122.9757308959961,1895.4371337890625,0.0,1296.238037109375,0.3893881738185882,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880467414855957,0.4019205272197723,0.3630900681018829,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908129692078,0.4993512332439422,0.4736353456974029,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372975826263428,0.4665685594081878,0.3271039426326751,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999977111816406,0.418303906917572,0.3975319266319275,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.2811639606952667,1.2745258808135986,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259902715682983,1.0,1.0,0.0,1.0,-3.4056437015533447,3.40563440322876,9.333956768386996e-06,2.6337831020355225,0.6296968460083008,0.6296968460083008,0.0,155.99002075195312,164.0,19448.54296875,-0.0,3166.26806640625,1.0,283.1499938964844,286.4220886230469,290.7013854980469,292.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618354320526123,1.0,0.0,0.0,1.4218785762786863,1.4218844175338743,1.3490200956312037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.37109375,0.0,126.06742095947266,1895.4371337890625,0.0,1323.5731201171875,0.3925278782844543,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880467414855957,0.4019205272197723,0.3630900681018829,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607908129692078,0.4993512332439422,0.4736353456974029,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372975826263428,0.4665685594081878,0.3271039426326751,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999977111816406,0.418303906917572,0.3975319266319275,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.2811639606952667,1.2745258808135986,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259902715682983,1.0,1.0,0.0,1.0,-3.4056437015533447,3.40563440322876,9.333956768386996e-06,2.6337831020355225,0.6296968460083008,0.6296968460083008,0.0,155.99002075195312,164.0,19448.54296875,-0.0,3166.26806640625,1.0,283.1499938964844,286.4220886230469,290.7013854980469,292.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618354320526123,1.0,0.0,0.0,1.4218785762786863,1.4218844175338743,1.3490200956312037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.37109375,0.0,126.06742095947266,1895.4371337890625,0.0,1323.5731201171875,0.3925278782844543,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853302001953125,0.4019151329994201,0.3631463944911957,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579973816871644,0.4996841847896576,0.4740131795406341,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.934334635734558,0.4669297337532043,0.3274025022983551,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.89754718542099,0.418732076883316,0.3979986011981964,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889230251312256,0.281316876411438,1.275505781173706,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271862983703613,1.0,1.0,0.0,1.0,-3.4082651138305664,3.408255815505981,9.348277671961114e-06,2.6357901096343994,0.631766676902771,0.631766676902771,0.0,157.55975341796875,164.0,19518.794921875,-0.0,3181.339599609375,1.0,283.1499938964844,286.4143981933594,290.6943664550781,292.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637555956840515,1.0,0.0,0.0,1.4304285049438477,1.4304343461990356,1.36529251903994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.8974609375,0.0,127.69956970214844,1895.4371337890625,0.0,1337.3076171875,0.3941681087017059,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826507329940796,0.4018942415714264,0.3631891012191772,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551921486854552,0.4999987483024597,0.4743740260601043,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313944578170776,0.4672732651233673,0.327688992023468,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951272964477539,0.419144332408905,0.3984505832195282,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866914868354797,0.2814583778381347,1.2764358520507812,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283643245697021,1.0,1.0,0.0,1.0,-3.410757541656494,3.410748243331909,9.361893717141356e-06,2.637694358825684,0.6338748931884766,0.6338748931884766,0.0,159.13145446777344,167.0,19589.416015625,-0.0,3196.151611328125,1.0,283.1499938964844,286.4063720703125,290.6864318847656,292.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656726002693176,1.0,0.0,0.0,1.4391816854476929,1.4391875267028809,1.3820529431995965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.23583984375,0.0,129.38877868652344,1895.4371337890625,0.0,1351.0992431640625,0.3958533406257629,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774092197418213,0.401807963848114,0.3632353246212005,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495657682418824,0.5005746483802795,0.4750463664531708,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256103038787842,0.4679093062877655,0.3282270729541778,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903852105140686,0.4199227094650268,0.3993118703365326,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817085981369018,1.278152346611023,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306671500205994,1.0,1.0,0.0,1.0,-3.415369749069214,3.415360450744629,9.387079444422852e-06,2.641204595565796,0.6381970047950745,0.6381970047950745,0.0,162.2777862548828,170.0,19731.5234375,-0.0,3225.003173828125,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695044040679932,1.0,0.0,0.0,1.4572548866271973,1.4572608470916748,1.41698237143828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.38916015625,0.0,132.93463134765625,1895.4371337890625,0.0,1378.90380859375,0.3993508517742157,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774092197418213,0.401807963848114,0.3632353246212005,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495657682418824,0.5005746483802795,0.4750463664531708,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256103038787842,0.4679093062877655,0.3282270729541778,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903852105140686,0.4199227094650268,0.3993118703365326,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817085981369018,1.278152346611023,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306671500205994,1.0,1.0,0.0,1.0,-3.415369749069214,3.415360450744629,9.387079444422852e-06,2.641204595565796,0.6381970047950745,0.6381970047950745,0.0,162.2777862548828,170.0,19731.5234375,-0.0,3225.003173828125,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695044040679932,1.0,0.0,0.0,1.4572548866271973,1.4572608470916748,1.41698237143828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.38916015625,0.0,132.93463134765625,1895.4371337890625,0.0,1378.90380859375,0.3993508517742157,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723272681236267,0.4016631841659546,0.363229900598526,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439448714256288,0.5010801553726196,0.4756533503532409,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199944138526917,0.4684778153896332,0.3287188112735748,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857759237289429,0.4206399023532867,0.4001163840293884,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.2819157540798187,1.2796794176101685,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983306884766,1.0,1.0,0.0,1.0,-3.419489622116089,3.419480085372925,9.409553967998365e-06,2.6443209648132324,0.6426514983177185,0.6426514983177185,0.0,165.42462158203125,173.0,19874.48828125,-0.0,3252.8017578125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733208298683167,1.0,0.0,0.0,1.476048707962036,1.4760546684265137,1.4537668846514864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.89453125,0.0,136.70494079589844,1895.4371337890625,0.0,1406.9049072265625,0.4030119478702545,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723272681236267,0.4016631841659546,0.363229900598526,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439448714256288,0.5010801553726196,0.4756533503532409,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199944138526917,0.4684778153896332,0.3287188112735748,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857759237289429,0.4206399023532867,0.4001163840293884,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.2819157540798187,1.2796794176101685,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328983306884766,1.0,1.0,0.0,1.0,-3.419489622116089,3.419480085372925,9.409553967998365e-06,2.6443209648132324,0.6426514983177185,0.6426514983177185,0.0,165.42462158203125,173.0,19874.48828125,-0.0,3252.8017578125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733208298683167,1.0,0.0,0.0,1.476048707962036,1.4760546684265137,1.4537668846514864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.89453125,0.0,136.70494079589844,1895.4371337890625,0.0,1406.9049072265625,0.4030119478702545,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674052357673645,0.4014618098735809,0.3631743490695953,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360631465912,0.5015169382095337,0.4761963784694671,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.91459459066391,0.4689804315567016,0.3291652202606201,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813002109527588,0.421297162771225,0.4008651971817016,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820812165737152,1.2810226678848269,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350588798522949,1.0,1.0,0.0,1.0,-3.4231295585632324,3.4231202602386475,9.429378224012908e-06,2.6470534801483154,0.6472270488739014,0.6472270488739014,0.0,168.56951904296875,176.0,20017.953125,-0.0,3279.54736328125,1.0,283.1499938964844,286.3526916503906,290.62176513671875,292.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771048903465271,1.0,0.0,0.0,1.4955124855041504,1.4955185651779177,1.4923597291272017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.8369140625,0.0,140.6991729736328,1895.4371337890625,0.0,1434.96728515625,0.4068277180194855,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674052357673645,0.4014618098735809,0.3631743490695953,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360631465912,0.5015169382095337,0.4761963784694671,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.91459459066391,0.4689804315567016,0.3291652202606201,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813002109527588,0.421297162771225,0.4008651971817016,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820812165737152,1.2810226678848269,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350588798522949,1.0,1.0,0.0,1.0,-3.4231295585632324,3.4231202602386475,9.429378224012908e-06,2.6470534801483154,0.6472270488739014,0.6472270488739014,0.0,168.56951904296875,176.0,20017.953125,-0.0,3279.54736328125,1.0,283.1499938964844,286.3526916503906,290.62176513671875,292.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771048903465271,1.0,0.0,0.0,1.4955124855041504,1.4955185651779177,1.4923597291272017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.8369140625,0.0,140.6991729736328,1895.4371337890625,0.0,1434.96728515625,0.4068277180194855,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626411557197571,0.4012060165405273,0.3630706071853637,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844340801239,0.5018869638442993,0.4766772091388702,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094589352607728,0.4694192707538605,0.3295677602291107,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769568204879761,0.4218961596488952,0.4015597403049469,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822065055370331,1.2821887731552124,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371507048606873,1.0,1.0,0.0,1.0,-3.4263055324554443,3.42629623413086,9.446629519516136e-06,2.649414300918579,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.595703125,-0.0,3305.2548828125,1.0,283.1499938964844,286.3330383300781,290.5951232910156,291.997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808397173881531,1.0,0.0,0.0,1.515597581863403,1.51560378074646,1.532714435370508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.30908203125,0.0,144.91677856445312,1895.4371337890625,0.0,1462.94921875,0.4107893407344818,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626411557197571,0.4012060165405273,0.3630706071853637,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932844340801239,0.5018869638442993,0.4766772091388702,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094589352607728,0.4694192707538605,0.3295677602291107,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769568204879761,0.4218961596488952,0.4015597403049469,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822065055370331,1.2821887731552124,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371507048606873,1.0,1.0,0.0,1.0,-3.4263055324554443,3.42629623413086,9.446629519516136e-06,2.649414300918579,0.6519131660461426,0.6519131660461426,0.0,171.71119689941406,179.0,20161.595703125,-0.0,3305.2548828125,1.0,283.1499938964844,286.3330383300781,290.5951232910156,291.997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808397173881531,1.0,0.0,0.0,1.515597581863403,1.51560378074646,1.532714435370508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.30908203125,0.0,144.91677856445312,1895.4371337890625,0.0,1462.94921875,0.4107893407344818,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603167533874512,0.40105801820755,0.3630008995532989,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301211833953856,0.502047061920166,0.4768944382667541,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070051908493042,0.4696149528026581,0.329752653837204,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748335838317871,0.4221738576889038,0.4018867015838623,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016756057739,0.2822542786598205,1.2827061414718628,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381710171699524,1.0,1.0,0.0,1.0,-3.4277210235595703,3.4277114868164062,9.454297469346784e-06,2.650456666946411,0.6542956829071045,0.6542956829071045,0.0,173.28048706054688,179.0,20233.3984375,-0.0,3317.716552734375,1.0,283.1499938964844,286.3229064941406,290.58111572265625,291.9881286621094,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826807856559753,1.0,0.0,0.0,1.5258642435073853,1.525870442390442,1.5535499642282957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.3955078125,0.0,147.11056518554688,1895.4371337890625,0.0,1476.8458251953125,0.412823349237442,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580294847488403,0.4008964896202087,0.3629191815853119,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274260997772216,0.5021902918815613,0.4770959019660949,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046354293823242,0.4697946310043335,0.3299265205860138,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727416396141052,0.422436773777008,0.402199923992157,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660790085792542,0.2822920382022857,1.2831791639328003,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391741633415222,1.0,1.0,0.0,1.0,-3.429019927978516,3.4290106296539307,9.461316949455068e-06,2.6514060497283936,0.6567038297653198,0.6567038297653198,0.0,174.84860229492188,182.0,20305.15234375,-0.0,3329.910888671875,1.0,283.1499938964844,286.3126220703125,290.5667419433594,291.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845002174377441,1.0,0.0,0.0,1.5362778902053833,1.53628408908844,1.5748274506677262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.40185546875,0.0,149.36219787597656,1895.4371337890625,0.0,1490.6446533203125,0.4148925542831421,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535658717155457,0.4005364775657654,0.3627229034900665,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221402406692504,0.502430260181427,0.4774554967880249,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001250863075256,0.4701100289821625,0.3302438855171203,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686522245407104,0.4229217767715454,0.4027882218360901,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823400497436523,1.284003734588623,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330103874207,1.0,1.0,0.0,1.0,-3.431297779083252,3.431288242340088,9.473572390561458e-06,2.653048038482666,0.661588728427887,0.661588728427887,0.0,177.981689453125,185.0,20448.328125,-0.0,3353.561279296875,1.0,283.1499938964844,286.2915954589844,290.5372314453125,291.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880781054496765,1.0,0.0,0.0,1.5574982166290283,1.5575045347213743,1.6186335471957136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.22900390625,0.0,154.03269958496094,1895.4371337890625,0.0,1517.9678955078125,0.4191267192363739,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535658717155457,0.4005364775657654,0.3627229034900665,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221402406692504,0.502430260181427,0.4774554967880249,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001250863075256,0.4701100289821625,0.3302438855171203,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686522245407104,0.4229217767715454,0.4027882218360901,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823400497436523,1.284003734588623,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411330103874207,1.0,1.0,0.0,1.0,-3.431297779083252,3.431288242340088,9.473572390561458e-06,2.653048038482666,0.661588728427887,0.661588728427887,0.0,177.981689453125,185.0,20448.328125,-0.0,3353.561279296875,1.0,283.1499938964844,286.2915954589844,290.5372314453125,291.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880781054496765,1.0,0.0,0.0,1.5574982166290283,1.5575045347213743,1.6186335471957136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.22900390625,0.0,154.03269958496094,1895.4371337890625,0.0,1517.9678955078125,0.4191267192363739,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492439985275269,0.4001281857490539,0.3624836802482605,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170222878456116,0.5026090741157532,0.4777579009532928,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957407474517822,0.4703676402568817,0.3305213451385498,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646852970123291,0.423352837562561,0.4033261239528656,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.2823520004749298,1.2846685647964478,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296301841736,1.0,1.0,0.0,1.0,-3.433154344558716,3.433144807815552,9.483478606853168e-06,2.654353380203247,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.90234375,-0.0,3376.2294921875,1.0,283.1499938964844,286.27001953125,290.507080078125,291.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915583610534668,1.0,0.0,0.0,1.579224944114685,1.5792312622070312,1.664107429633077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.88818359375,0.0,158.9302215576172,1895.4371337890625,0.0,1544.7803955078125,0.4234856069087982,1.0,0.0,3.0,1.0,0.0
