time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492439985275269,0.4001281857490539,0.3624836802482605,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170222878456116,0.5026090741157532,0.4777579009532928,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957407474517822,0.4703676402568817,0.3305213451385498,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646852970123291,0.423352837562561,0.4033261239528656,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.2823520004749298,1.2846685647964478,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430296301841736,1.0,1.0,0.0,1.0,-3.433154344558716,3.433144807815552,9.483478606853168e-06,2.654353380203247,0.6665615439414978,0.6665615439414978,0.0,181.110092163086,188.0,20590.90234375,-0.0,3376.2294921875,1.0,283.1499938964844,286.27001953125,290.507080078125,291.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915583610534668,1.0,0.0,0.0,1.579224944114685,1.5792312622070312,1.664107429633077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.88818359375,0.0,158.9302215576172,1895.4371337890625,0.0,1544.7803955078125,0.4234856069087982,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450558185577393,0.3996736407279968,0.3622031807899475,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121090173721312,0.5027280449867249,0.4780043959617615,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914587497711182,0.4705691337585449,0.3307599723339081,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608362674713135,0.4237309694290161,0.4038146138191223,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823288738727569,1.2851780652999878,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448658108711243,1.0,1.0,0.0,1.0,-3.434601068496704,3.43459153175354,9.491098353464622e-06,2.65533185005188,0.6716173887252808,0.6716173887252808,0.0,184.23355102539065,191.0,20732.6796875,-0.0,3397.93115234375,1.0,283.1499938964844,286.2479858398437,290.476806640625,291.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949233412742615,1.0,0.0,0.0,1.601430892944336,1.6014373302459717,1.7112355976678373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.4833984375,0.0,164.0580291748047,1895.4371337890625,0.0,1570.9217529296875,0.4279641807079315,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450558185577393,0.3996736407279968,0.3622031807899475,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121090173721312,0.5027280449867249,0.4780043959617615,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914587497711182,0.4705691337585449,0.3307599723339081,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608362674713135,0.4237309694290161,0.4038146138191223,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823288738727569,1.2851780652999878,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448658108711243,1.0,1.0,0.0,1.0,-3.434601068496704,3.43459153175354,9.491098353464622e-06,2.65533185005188,0.6716173887252808,0.6716173887252808,0.0,184.23355102539065,191.0,20732.6796875,-0.0,3397.93115234375,1.0,283.1499938964844,286.2479858398437,290.476806640625,291.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949233412742615,1.0,0.0,0.0,1.601430892944336,1.6014373302459717,1.7112355976678373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.4833984375,0.0,164.0580291748047,1895.4371337890625,0.0,1570.9217529296875,0.4279641807079315,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409957885742188,0.3991797566413879,0.3618863523006439,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074409604072572,0.5027896761894226,0.4781972169876098,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872798085212708,0.4707171022891998,0.3309615552425384,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571020364761353,0.4240581393241882,0.4042554199695587,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822723388671875,1.2855393886566162,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466445922851562,1.0,1.0,0.0,1.0,-3.435659170150757,3.435649871826172,9.496549864707047e-06,2.656001091003418,0.6767511367797852,0.6767511367797852,0.0,187.35157775878903,194.0,20873.486328125,-0.0,3418.704345703125,1.0,283.1499938964844,286.2255249023437,290.44696044921875,291.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981580853462219,1.0,0.0,0.0,1.6240835189819336,1.6240901947021484,1.7599897716991109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.125,0.0,169.41770935058594,1895.4371337890625,0.0,1596.2474365234375,0.4325560927391052,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409957885742188,0.3991797566413879,0.3618863523006439,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074409604072572,0.5027896761894226,0.4781972169876098,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872798085212708,0.4707171022891998,0.3309615552425384,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571020364761353,0.4240581393241882,0.4042554199695587,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822723388671875,1.2855393886566162,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466445922851562,1.0,1.0,0.0,1.0,-3.435659170150757,3.435649871826172,9.496549864707047e-06,2.656001091003418,0.6767511367797852,0.6767511367797852,0.0,187.35157775878903,194.0,20873.486328125,-0.0,3418.704345703125,1.0,283.1499938964844,286.2255249023437,290.44696044921875,291.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981580853462219,1.0,0.0,0.0,1.6240835189819336,1.6240901947021484,1.7599897716991109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.125,0.0,169.41770935058594,1895.4371337890625,0.0,1596.2474365234375,0.4325560927391052,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390107750892639,0.3989181816577911,0.361715167760849,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.905211329460144,0.5027989149093628,0.4782734215259552,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852283358573914,0.4707710444927215,0.3310484886169433,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552760481834412,0.4242024719715118,0.4044578075408935,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.750065803527832,0.2822315990924835,1.2856645584106443,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.647512674331665,1.0,1.0,0.0,1.0,-3.436043739318848,3.436034202575684,9.49846889852779e-06,2.6562211513519287,0.6793469190597534,0.6793469190597534,0.0,188.9084014892578,194.0,20943.48828125,-0.0,3428.7421875,1.0,283.1499938964844,286.21417236328125,290.4323425292969,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997214555740356,1.0,0.0,0.0,1.6355746984481812,1.635581374168396,1.7849835387551138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.001953125,0.0,172.18685913085938,1895.4371337890625,0.0,1608.5555419921875,0.4348941445350647,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370537757873535,0.3986469507217407,0.3615356087684631,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030587077140808,0.5027947425842285,0.4783370792865753,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832022547721863,0.47081258893013,0.3311268091201782,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534769415855408,0.4243348240852356,0.404649019241333,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198808670044,0.2821831703186035,1.285755634307861,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483675837516785,1.0,1.0,0.0,1.0,-3.436338186264038,3.436328649520874,9.499886800767854e-06,2.656370162963867,0.6819604635238647,0.6819604635238647,0.0,190.4640655517578,197.0,21013.185546875,-0.0,3438.562744140625,1.0,283.1499938964844,286.2027587890625,290.4180603027344,291.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012470960617065,1.0,0.0,0.0,1.6471656560897827,1.6471723318099976,1.8103725096807466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9296875,0.0,175.01451110839844,1895.4371337890625,0.0,1620.60888671875,0.4372580945491791,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332164883613586,0.3980756402015686,0.3611510396003723,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988924622535706,0.5027468800544739,0.4784274101257324,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792253136634827,0.4708593487739563,0.3312583267688751,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499563932418823,0.4245641827583313,0.4049982726573944,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.282063752412796,1.2858376502990725,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500386595726013,1.0,1.0,0.0,1.0,-3.4366612434387207,3.4366517066955566,9.501242857368196e-06,2.656459093093872,0.687239944934845,0.687239944934845,0.0,193.5719757080078,200.0,21151.611328125,-0.0,3457.560791015625,1.0,283.1499938964844,286.1796875,290.3906555175781,291.8497619628906,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041767239570618,1.0,0.0,0.0,1.6706373691558838,1.6706441640853882,1.862335068381072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.00244140625,0.0,180.84751892089844,1895.4371337890625,0.0,1643.8697509765625,0.4420620203018188,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332164883613586,0.3980756402015686,0.3611510396003723,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988924622535706,0.5027468800544739,0.4784274101257324,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792253136634827,0.4708593487739563,0.3312583267688751,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499563932418823,0.4245641827583313,0.4049982726573944,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.282063752412796,1.2858376502990725,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500386595726013,1.0,1.0,0.0,1.0,-3.4366612434387207,3.4366517066955566,9.501242857368196e-06,2.656459093093872,0.687239944934845,0.687239944934845,0.0,193.5719757080078,200.0,21151.611328125,-0.0,3457.560791015625,1.0,283.1499938964844,286.1796875,290.3906555175781,291.8497619628906,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041767239570618,1.0,0.0,0.0,1.6706373691558838,1.6706441640853882,1.862335068381072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.00244140625,0.0,180.84751892089844,1895.4371337890625,0.0,1643.8697509765625,0.4420620203018188,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294699788093567,0.3974665403366089,0.3607329428195953,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948116898536682,0.5026476383209229,0.4784696400165558,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753475546836853,0.4708591103553772,0.3313572704792022,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465347290039062,0.4247473776340484,0.405304342508316,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.2819150984287262,1.2857900857925415,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596078872681,1.0,1.0,0.0,1.0,-3.4366390705108643,3.4366295337677,9.500681699137203e-06,2.656278133392334,0.6925877928733826,0.6925877928733826,0.0,196.67535400390625,203.0,21288.64453125,-0.0,3475.717041015625,1.0,283.1499938964844,286.1564025878906,290.36529541015625,291.8316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069295644760132,1.0,0.0,0.0,1.6944808959960938,1.6944878101348877,1.9158731845436705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.462890625,0.0,186.92120361328125,1895.4371337890625,0.0,1665.863525390625,0.4469642341136932,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294699788093567,0.3974665403366089,0.3607329428195953,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948116898536682,0.5026476383209229,0.4784696400165558,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753475546836853,0.4708591103553772,0.3313572704792022,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465347290039062,0.4247473776340484,0.405304342508316,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.2819150984287262,1.2857900857925415,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516596078872681,1.0,1.0,0.0,1.0,-3.4366390705108643,3.4366295337677,9.500681699137203e-06,2.656278133392334,0.6925877928733826,0.6925877928733826,0.0,196.67535400390625,203.0,21288.64453125,-0.0,3475.717041015625,1.0,283.1499938964844,286.1564025878906,290.36529541015625,291.8316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069295644760132,1.0,0.0,0.0,1.6944808959960938,1.6944878101348877,1.9158731845436705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.462890625,0.0,186.92120361328125,1895.4371337890625,0.0,1665.863525390625,0.4469642341136932,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257994055747986,0.3968207240104675,0.3602821826934814,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908154964447021,0.50249844789505,0.4784650802612304,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715673089027405,0.470813512802124,0.3314248025417328,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843205988407135,0.4248855412006378,0.4055683016777038,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817383408546448,1.285617470741272,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323360443115,1.0,1.0,0.0,1.0,-3.4362826347351074,3.436273097991944,9.498269719188102e-06,2.6558377742767334,0.6980026960372925,0.6980026960372925,0.0,199.7741851806641,206.0,21424.18359375,-0.0,3493.05224609375,1.0,283.1499938964844,286.1329345703125,290.342529296875,291.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094916105270386,1.0,0.0,0.0,1.718677997589111,1.7186850309371948,1.970981173826658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.43212890625,0.0,193.23989868164065,1895.4371337890625,0.0,1686.44921875,0.4519610702991485,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257994055747986,0.3968207240104675,0.3602821826934814,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908154964447021,0.50249844789505,0.4784650802612304,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715673089027405,0.470813512802124,0.3314248025417328,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843205988407135,0.4248855412006378,0.4055683016777038,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817383408546448,1.285617470741272,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532323360443115,1.0,1.0,0.0,1.0,-3.4362826347351074,3.436273097991944,9.498269719188102e-06,2.6558377742767334,0.6980026960372925,0.6980026960372925,0.0,199.7741851806641,206.0,21424.18359375,-0.0,3493.05224609375,1.0,283.1499938964844,286.1329345703125,290.342529296875,291.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094916105270386,1.0,0.0,0.0,1.718677997589111,1.7186850309371948,1.970981173826658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.43212890625,0.0,193.23989868164065,1895.4371337890625,0.0,1686.44921875,0.4519610702991485,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221891522407532,0.396139919757843,0.3598002791404724,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869039416313171,0.5023012757301331,0.4784155786037445,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678833246231079,0.4707247018814087,0.3314623832702636,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399631977081299,0.4249770939350128,0.405789703130722,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815355956554413,1.285328030586243,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.4356069564819336,3.435597419738769,9.494099685980473e-06,2.6551527976989746,0.703482985496521,0.703482985496521,0.0,202.8685760498047,209.0,21558.130859375,-0.0,3509.598388671875,1.0,283.1499938964844,286.1093444824219,290.32293701171875,291.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118476629257202,1.0,0.0,0.0,1.7432070970535278,1.7432142496109009,2.027642409530017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.0283203125,0.0,199.80665588378903,1895.4371337890625,0.0,1705.4774169921875,0.4570478796958923,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221891522407532,0.396139919757843,0.3598002791404724,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869039416313171,0.5023012757301331,0.4784155786037445,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678833246231079,0.4707247018814087,0.3314623832702636,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399631977081299,0.4249770939350128,0.405789703130722,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815355956554413,1.285328030586243,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547591090202332,1.0,1.0,0.0,1.0,-3.4356069564819336,3.435597419738769,9.494099685980473e-06,2.6551527976989746,0.703482985496521,0.703482985496521,0.0,202.8685760498047,209.0,21558.130859375,-0.0,3509.598388671875,1.0,283.1499938964844,286.1093444824219,290.32293701171875,291.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118476629257202,1.0,0.0,0.0,1.7432070970535278,1.7432142496109009,2.027642409530017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.0283203125,0.0,199.80665588378903,1895.4371337890625,0.0,1705.4774169921875,0.4570478796958923,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204010725021362,0.395786702632904,0.3595479130744934,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849796056747437,0.502185046672821,0.4783742427825928,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.866076648235321,0.4706644713878631,0.3314701914787292,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383710980415344,0.4250047504901886,0.4058834016323089,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346013188362122,0.2814249098300934,1.285141944885254,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555056571960449,1.0,1.0,0.0,1.0,-3.435152053833008,3.435142517089844,9.491371201875154e-06,2.6547210216522217,0.7062478065490723,0.7062478065490723,0.0,204.4140625,209.0,21624.48828125,-0.0,3517.57958984375,1.0,283.1499938964844,286.0975036621094,290.31451416015625,291.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712944746017456,1.0,0.0,0.0,1.7555925846099854,1.7555997371673584,2.056557519836133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.10400390625,0.0,203.18487548828125,1895.4371337890625,0.0,1714.3695068359375,0.4596242904663086,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186213970184326,0.3954253494739532,0.3592882752418518,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830764293670654,0.5020574927330017,0.4783223569393158,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642933964729309,0.470594197511673,0.3314710259437561,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367978930473328,0.4250213205814361,0.4059665501117706,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331605553627014,0.2813082635402679,1.2849295139312744,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562415957450867,1.0,1.0,0.0,1.0,-3.4346227645874023,3.4346132278442383,9.488237083132844e-06,2.654233455657959,0.7090286016464233,0.7090286016464233,0.0,205.9584503173828,212.0,21690.416015625,-0.0,3525.37548828125,1.0,283.1499938964844,286.08563232421875,290.3070678710937,291.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139849662780762,1.0,0.0,0.0,1.7680535316467283,1.7680606842041016,2.085855470568277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.37890625,0.0,206.6263122558593,1895.4371337890625,0.0,1722.8192138671875,0.4622215628623962,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150776624679565,0.3946792185306549,0.3587481081485748,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793333768844604,0.5017697215080261,0.4781878590583801,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.860796332359314,0.4704247117042541,0.3314526081085205,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337053060531616,0.4250233471393585,0.4061032235622406,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.281057596206665,1.284427523612976,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828360557556,1.0,1.0,0.0,1.0,-3.433349847793579,3.433340311050415,9.480800144956447e-06,2.6530983448028564,0.7146378755569458,0.7146378755569458,0.0,209.0441436767578,215.0,21820.962890625,-0.0,3540.42919921875,1.0,283.1499938964844,286.0618896484375,290.29541015625,291.7888488769531,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158849239349365,1.0,0.0,0.0,1.7931913137435913,1.7931987047195437,2.145589661495251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.59228515625,0.0,213.7001953125,1895.4371337890625,0.0,1738.2978515625,0.467476487159729,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150776624679565,0.3946792185306549,0.3587481081485748,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793333768844604,0.5017697215080261,0.4781878590583801,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.860796332359314,0.4704247117042541,0.3314526081085205,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337053060531616,0.4250233471393585,0.4061032235622406,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.281057596206665,1.284427523612976,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576828360557556,1.0,1.0,0.0,1.0,-3.433349847793579,3.433340311050415,9.480800144956447e-06,2.6530983448028564,0.7146378755569458,0.7146378755569458,0.0,209.0441436767578,215.0,21820.962890625,-0.0,3540.42919921875,1.0,283.1499938964844,286.0618896484375,290.29541015625,291.7888488769531,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158849239349365,1.0,0.0,0.0,1.7931913137435913,1.7931987047195437,2.145589661495251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.59228515625,0.0,213.7001953125,1895.4371337890625,0.0,1738.2978515625,0.467476487159729,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115367293357849,0.3939027488231659,0.3581808507442474,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.875673770904541,0.5014392137527466,0.478013277053833,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573894500732422,0.4702176451683044,0.3314081132411957,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306789994239807,0.4249854981899261,0.4062021672725677,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844392776489,1.0,1.0,0.0,1.0,-3.431797981262207,3.431788682937622,9.471854355069809e-06,2.6517579555511475,0.7203116416931152,0.7203116416931152,0.0,212.12559509277344,218.0,21949.72265625,-0.0,3554.780029296875,1.0,283.1499938964844,286.0380859375,290.28863525390625,291.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175335884094238,1.0,0.0,0.0,1.8186081647872925,1.8186156749725344,2.206844271768205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.80517578125,0.0,221.0332946777344,1895.4371337890625,0.0,1751.7764892578125,0.4728098213672638,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115367293357849,0.3939027488231659,0.3581808507442474,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.875673770904541,0.5014392137527466,0.478013277053833,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573894500732422,0.4702176451683044,0.3314081132411957,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306789994239807,0.4249854981899261,0.4062021672725677,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807842791080475,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590844392776489,1.0,1.0,0.0,1.0,-3.431797981262207,3.431788682937622,9.471854355069809e-06,2.6517579555511475,0.7203116416931152,0.7203116416931152,0.0,212.12559509277344,218.0,21949.72265625,-0.0,3554.780029296875,1.0,283.1499938964844,286.0380859375,290.28863525390625,291.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175335884094238,1.0,0.0,0.0,1.8186081647872925,1.8186156749725344,2.206844271768205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.80517578125,0.0,221.0332946777344,1895.4371337890625,0.0,1751.7764892578125,0.4728098213672638,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079757690429688,0.3930974304676056,0.3575878143310547,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.872096836566925,0.5010676980018616,0.4778001308441162,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540701270103455,0.4699747264385223,0.3313387334346771,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277116417884827,0.4249098002910614,0.4062654674053192,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247948050498962,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604483723640442,1.0,1.0,0.0,1.0,-3.429980516433716,3.429970979690552,9.461479749006683e-06,2.650224447250366,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.6484375,-0.0,3568.45654296875,1.0,283.1499938964844,286.0143127441406,290.2872619628906,291.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189179062843323,1.0,0.0,0.0,1.844287872314453,1.8442953824996948,2.269607790594819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.1416015625,0.0,228.6293334960937,1895.4371337890625,0.0,1763.127197265625,0.4782179892063141,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079757690429688,0.3930974304676056,0.3575878143310547,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.872096836566925,0.5010676980018616,0.4778001308441162,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540701270103455,0.4699747264385223,0.3313387334346771,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277116417884827,0.4249098002910614,0.4062654674053192,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247948050498962,0.2804893553256988,1.2831257581710815,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604483723640442,1.0,1.0,0.0,1.0,-3.429980516433716,3.429970979690552,9.461479749006683e-06,2.650224447250366,0.7260504364967346,0.7260504364967346,0.0,215.2029724121093,221.0,22076.6484375,-0.0,3568.45654296875,1.0,283.1499938964844,286.0143127441406,290.2872619628906,291.7929992675781,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189179062843323,1.0,0.0,0.0,1.844287872314453,1.8442953824996948,2.269607790594819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.1416015625,0.0,228.6293334960937,1895.4371337890625,0.0,1763.127197265625,0.4782179892063141,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043762445449829,0.3922646641731262,0.3569701910018921,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686016201972961,0.5006566047668457,0.4775498509407043,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.850835382938385,0.4696976244449615,0.3312455713748932,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247952461242676,0.4247979819774627,0.4062947630882263,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801739275455475,1.2823352813720703,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617765426635742,1.0,1.0,0.0,1.0,-3.4279088973999023,3.4278995990753174,9.449753633816728e-06,2.648510694503784,0.7318550944328308,0.7318550944328308,0.0,218.27639770507807,224.0,22201.701171875,-0.0,3581.486083984375,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200243473052979,1.0,0.0,0.0,1.870214819908142,1.870222449302673,2.3338684229656803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.72509765625,0.0,236.491928100586,1895.4371337890625,0.0,1772.2218017578125,0.4836973845958709,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043762445449829,0.3922646641731262,0.3569701910018921,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686016201972961,0.5006566047668457,0.4775498509407043,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.850835382938385,0.4696976244449615,0.3312455713748932,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247952461242676,0.4247979819774627,0.4062947630882263,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801739275455475,1.2823352813720703,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617765426635742,1.0,1.0,0.0,1.0,-3.4279088973999023,3.4278995990753174,9.449753633816728e-06,2.648510694503784,0.7318550944328308,0.7318550944328308,0.0,218.27639770507807,224.0,22201.701171875,-0.0,3581.486083984375,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200243473052979,1.0,0.0,0.0,1.870214819908142,1.870222449302673,2.3338684229656803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.72509765625,0.0,236.491928100586,1895.4371337890625,0.0,1772.2218017578125,0.4836973845958709,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025838136672974,0.3918383121490478,0.3566524982452392,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668841123580933,0.5004366040229797,0.4774110913276672,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492485880851746,0.4695466458797455,0.3311903476715088,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233534097671509,0.4247289001941681,0.406296968460083,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207331657409668,0.2800088226795196,1.2819069623947144,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624277234077454,1.0,1.0,0.0,1.0,-3.426781177520752,3.426771640777588,9.443402632314246e-06,2.6475892066955566,0.7347826957702637,0.7347826957702637,0.0,219.8116455078125,224.0,22263.513671875,-0.0,3587.764892578125,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.8110656738281,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204702496528625,1.0,0.0,0.0,1.883267283439636,1.883275032043457,2.366558931043983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.52685546875,0.0,240.524658203125,1895.4371337890625,0.0,1775.89208984375,0.4864629209041595,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008047938346863,0.3914056122303009,0.356329083442688,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651866316795349,0.500207245349884,0.4772635996341705,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476817607879639,0.4693877100944519,0.3311295807361603,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219210505485535,0.4246512949466705,0.4062912166118622,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193878889083862,0.2798390090465545,1.281457543373108,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.663070559501648,1.0,1.0,0.0,1.0,-3.4255943298339844,3.4255847930908203,9.436742402613165e-06,2.646627187728882,0.7377273440361023,0.7377273440361023,0.0,221.345932006836,212.0,22324.84765625,-0.0,3593.892333984375,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.8203125,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720842182636261,1.0,0.0,0.0,1.8963760137557983,1.8963837623596191,2.399619063453429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.68603515625,0.0,244.6253662109375,1895.4371337890625,0.0,1778.9564208984375,0.4892449975013733,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035327792167664,0.3905397653579712,0.3554225862026214,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684446811676025,0.4997307956218719,0.4766824245452881,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508172631263733,0.4690588414669037,0.3308005630970001,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249345421791077,0.4244815111160278,0.4059960842132568,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.4204213619232178,3.4204118251800537,9.408180630998686e-06,2.6425998210906982,0.7436432838439941,0.7436432838439941,0.0,217.5697479248047,200.0,22435.287109375,-0.0,3559.438232421875,1.0,283.1499938964844,285.9422302246094,290.3210144042969,291.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213287353515625,1.0,0.0,0.0,1.922718167304993,1.9227261543273928,2.466747446305817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.55517578125,0.0,253.0243682861328,1895.4371337890625,0.0,1782.968017578125,0.4948506951332092,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035327792167664,0.3905397653579712,0.3554225862026214,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684446811676025,0.4997307956218719,0.4766824245452881,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508172631263733,0.4690588414669037,0.3308005630970001,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249345421791077,0.4244815111160278,0.4059960842132568,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794972658157348,1.2792648077011108,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601153016090393,1.0,1.0,0.0,1.0,-3.4204213619232178,3.4204118251800537,9.408180630998686e-06,2.6425998210906982,0.7436432838439941,0.7436432838439941,0.0,217.5697479248047,200.0,22435.287109375,-0.0,3559.438232421875,1.0,283.1499938964844,285.9422302246094,290.3210144042969,291.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213287353515625,1.0,0.0,0.0,1.922718167304993,1.9227261543273928,2.466747446305817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.55517578125,0.0,253.0243682861328,1895.4371337890625,0.0,1782.968017578125,0.4948506951332092,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101020455360413,0.3897022306919098,0.3543931543827057,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759374618530273,0.4992543160915375,0.4759454131126404,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579710721969604,0.4687408208847046,0.330363929271698,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316142559051514,0.4243178367614746,0.4055503904819488,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.2791837453842163,1.276450753211975,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.413851737976074,3.4138424396514893,9.371935448143631e-06,2.6374716758728027,0.7495908141136169,0.7495908141136169,0.0,209.8910217285156,188.0,22537.6171875,-0.0,3499.026611328125,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213941216468811,1.0,0.0,0.0,1.949164628982544,1.949172616004944,2.53507266734232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.494140625,0.0,261.6724548339844,1895.4371337890625,0.0,1783.50732421875,0.5004987120628357,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101020455360413,0.3897022306919098,0.3543931543827057,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759374618530273,0.4992543160915375,0.4759454131126404,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579710721969604,0.4687408208847046,0.330363929271698,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316142559051514,0.4243178367614746,0.4055503904819488,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.2791837453842163,1.276450753211975,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551815867424011,1.0,1.0,0.0,1.0,-3.413851737976074,3.4138424396514893,9.371935448143631e-06,2.6374716758728027,0.7495908141136169,0.7495908141136169,0.0,209.8910217285156,188.0,22537.6171875,-0.0,3499.026611328125,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213941216468811,1.0,0.0,0.0,1.949164628982544,1.949172616004944,2.53507266734232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.494140625,0.0,261.6724548339844,1895.4371337890625,0.0,1783.50732421875,0.5004987120628357,1.0,0.0,3.0,1.0,0.0
