time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188179135322571,0.3888888359069824,0.3533139526844024,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863543272018433,0.4987790882587433,0.4751332700252533,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679654002189636,0.4684330821037292,0.3298783302307129,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408143520355225,0.424161434173584,0.4050353467464447,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789012789726257,1.2734127044677734,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.40671968460083,3.406710386276245,9.332705303677358e-06,2.631918907165528,0.7555761933326721,0.7555761933326721,0.0,200.2438507080078,176.0,22635.583984375,-0.0,3426.072998046875,1.0,283.1499938964844,285.8916015625,290.3786315917969,291.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721326470375061,1.0,0.0,0.0,1.9756817817687988,1.9756900072097776,2.6045179879474745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71728515625,0.0,270.5608215332031,1895.4371337890625,0.0,1782.9490966796875,0.5061797499656677,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188179135322571,0.3888888359069824,0.3533139526844024,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863543272018433,0.4987790882587433,0.4751332700252533,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679654002189636,0.4684330821037292,0.3298783302307129,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408143520355225,0.424161434173584,0.4050353467464447,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789012789726257,1.2734127044677734,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491544246673584,1.0,1.0,0.0,1.0,-3.40671968460083,3.406710386276245,9.332705303677358e-06,2.631918907165528,0.7555761933326721,0.7555761933326721,0.0,200.2438507080078,176.0,22635.583984375,-0.0,3426.072998046875,1.0,283.1499938964844,285.8916015625,290.3786315917969,291.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721326470375061,1.0,0.0,0.0,1.9756817817687988,1.9756900072097776,2.6045179879474745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.71728515625,0.0,270.5608215332031,1895.4371337890625,0.0,1782.9490966796875,0.5061797499656677,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292869329452515,0.3880926072597503,0.352212518453598,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992489576339722,0.4983018040657043,0.4742788672447204,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804637789726257,0.4681310653686523,0.3293671309947967,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523178696632385,0.4240085780620575,0.4044834077358246,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786456048488617,1.270305037498474,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.399351119995117,3.399341821670532,9.292280992667656e-06,2.626190185546875,0.7616046667098999,0.7616046667098999,0.0,189.542236328125,164.0,22730.54296875,-0.0,3346.7490234375,1.0,283.1499938964844,285.86651611328125,290.4146423339844,291.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215031385421753,1.0,0.0,0.0,2.0022501945495605,2.002258539199829,2.6750385018203815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.6025390625,0.0,279.6859130859375,1895.4371337890625,0.0,1784.406494140625,0.511888325214386,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292869329452515,0.3880926072597503,0.352212518453598,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992489576339722,0.4983018040657043,0.4742788672447204,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804637789726257,0.4681310653686523,0.3293671309947967,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523178696632385,0.4240085780620575,0.4044834077358246,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786456048488617,1.270305037498474,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425163149833679,1.0,1.0,0.0,1.0,-3.399351119995117,3.399341821670532,9.292280992667656e-06,2.626190185546875,0.7616046667098999,0.7616046667098999,0.0,189.542236328125,164.0,22730.54296875,-0.0,3346.7490234375,1.0,283.1499938964844,285.86651611328125,290.4146423339844,291.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215031385421753,1.0,0.0,0.0,2.0022501945495605,2.002258539199829,2.6750385018203815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.6025390625,0.0,279.6859130859375,1895.4371337890625,0.0,1784.406494140625,0.511888325214386,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352396488189697,0.3876991868019104,0.3516577482223511,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066699743270874,0.498061329126358,0.4738411009311676,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876358866691589,0.4679808616638183,0.3291056454181671,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589752912521362,0.4239321947097778,0.4041987061500549,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502046823501587,0.2785261273384094,1.2687478065490725,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390536427497864,1.0,1.0,0.0,1.0,-3.395627498626709,3.395618438720703,9.27189648791682e-06,2.6232986450195312,0.7646368741989136,0.7646368741989136,0.0,183.9593505859375,164.0,22777.115234375,-0.0,3305.77734375,1.0,283.1499938964844,285.8540954589844,290.4334411621094,291.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216641902923584,1.0,0.0,0.0,2.015549898147583,2.015558242797852,2.7106938205179176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.66796875,0.0,284.3369445800781,1895.4371337890625,0.0,1785.735595703125,0.5147518515586853,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417456746101379,0.3873080313205719,0.3511017262935638,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152427911758424,0.4978192150592804,0.4733982384204864,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954293131828308,0.467830628156662,0.3288415074348449,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662793040275574,0.4238552749156952,0.4039100110530853,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563039660453796,0.2784112095832824,1.2671945095062256,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355264186859131,1.0,1.0,0.0,1.0,-3.391893148422241,3.391883850097656,9.25148015085142e-06,2.620400905609131,0.7676816582679749,0.7676816582679749,0.0,178.281494140625,152.0,22823.146484375,-0.0,3264.318603515625,1.0,283.1499938964844,285.8417358398437,290.4526062011719,291.99517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218478322029114,1.0,0.0,0.0,2.0288572311401367,2.0288658142089844,2.746606071468705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.78271484375,0.0,289.0466003417969,1895.4371337890625,0.0,1787.2515869140625,0.5176207423210144,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567564487457275,0.3865312933921814,0.3499879240989685,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935416340827942,0.4973292052745819,0.4724998772144317,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135667085647584,0.4675289988517761,0.3283071517944336,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830309510231018,0.423698753118515,0.4033229053020477,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703954577445984,0.2781931161880493,1.264108180999756,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844122886657715,3.3844029903411865,9.210667485604064e-06,2.614603042602539,0.7738115191459656,0.7738115191459656,0.0,166.7364501953125,140.0,22913.693359375,-0.0,3180.548095703125,1.0,283.1499938964844,285.8173522949219,290.4919738769531,292.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222264409065247,1.0,0.0,0.0,2.0554909706115723,2.05549955368042,2.819191138314636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.1611328125,0.0,298.6420593261719,1895.4371337890625,0.0,1790.379150390625,0.5233736634254456,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567564487457275,0.3865312933921814,0.3499879240989685,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935416340827942,0.4973292052745819,0.4724998772144317,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135667085647584,0.4675289988517761,0.3283071517944336,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830309510231018,0.423698753118515,0.4033229053020477,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703954577445984,0.2781931161880493,1.264108180999756,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283280253410339,1.0,1.0,0.0,1.0,-3.3844122886657715,3.3844029903411865,9.210667485604064e-06,2.614603042602539,0.7738115191459656,0.7738115191459656,0.0,166.7364501953125,140.0,22913.693359375,-0.0,3180.548095703125,1.0,283.1499938964844,285.8173522949219,290.4919738769531,292.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222264409065247,1.0,0.0,0.0,2.0554909706115723,2.05549955368042,2.819191138314636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.1611328125,0.0,298.6420593261719,1895.4371337890625,0.0,1790.379150390625,0.5233736634254456,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751051425933838,0.3857606649398803,0.3488740026950836,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582759141921996,0.4968304932117462,0.4715873301029205,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368898272514344,0.467224657535553,0.3277665078639984,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030422568321228,0.423537403345108,0.402725338935852,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874530553817749,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620987594127655,1.0,1.0,0.0,1.0,-3.376934766769409,3.376925706863404,9.16998578759376e-06,2.608816146850586,0.7800003290176392,0.7800003290176392,0.0,155.03488159179688,128.0,23002.34375,-0.0,3096.245849609375,1.0,283.1499938964844,285.7933044433594,290.5328369140625,292.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225683331489563,1.0,0.0,0.0,2.0821468830108643,2.082155704498291,2.892784891628253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.76123046875,0.0,308.4739074707031,1895.4371337890625,0.0,1793.204833984375,0.5291454792022705,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751051425933838,0.3857606649398803,0.3488740026950836,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582759141921996,0.4968304932117462,0.4715873301029205,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368898272514344,0.467224657535553,0.3277665078639984,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030422568321228,0.423537403345108,0.402725338935852,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874530553817749,0.2779884934425354,1.261055588722229,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620987594127655,1.0,1.0,0.0,1.0,-3.376934766769409,3.376925706863404,9.16998578759376e-06,2.608816146850586,0.7800003290176392,0.7800003290176392,0.0,155.03488159179688,128.0,23002.34375,-0.0,3096.245849609375,1.0,283.1499938964844,285.7933044433594,290.5328369140625,292.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225683331489563,1.0,0.0,0.0,2.0821468830108643,2.082155704498291,2.892784891628253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.76123046875,0.0,308.4739074707031,1895.4371337890625,0.0,1793.204833984375,0.5291454792022705,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976902365684509,0.3849951028823852,0.3477616012096405,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297360420228,0.4963226318359375,0.470662921667099,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633760452270508,0.4669167697429657,0.3272210955619812,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293584227561952,0.423370361328125,0.4021192789077759,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080289959907532,0.2777952849864959,1.2580400705337524,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135442852973938,1.0,1.0,0.0,1.0,-3.369473695755005,3.36946439743042,9.129504178417848e-06,2.6030502319335938,0.7862532138824463,0.7862532138824463,0.0,143.25106811523438,131.0,23089.177734375,-0.0,3011.872802734375,1.0,283.1499938964844,285.7696838378906,290.5752258300781,292.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228471636772156,1.0,0.0,0.0,2.108818292617798,2.1088271141052246,2.967369709949708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.59912109375,0.0,318.5430603027344,1895.4371337890625,0.0,1795.5107421875,0.5349341034889221,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976902365684509,0.3849951028823852,0.3477616012096405,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820297360420228,0.4963226318359375,0.470662921667099,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633760452270508,0.4669167697429657,0.3272210955619812,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293584227561952,0.423370361328125,0.4021192789077759,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080289959907532,0.2777952849864959,1.2580400705337524,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135442852973938,1.0,1.0,0.0,1.0,-3.369473695755005,3.36946439743042,9.129504178417848e-06,2.6030502319335938,0.7862532138824463,0.7862532138824463,0.0,143.25106811523438,131.0,23089.177734375,-0.0,3011.872802734375,1.0,283.1499938964844,285.7696838378906,290.5752258300781,292.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228471636772156,1.0,0.0,0.0,2.108818292617798,2.1088271141052246,2.967369709949708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.59912109375,0.0,318.5430603027344,1895.4371337890625,0.0,1795.5107421875,0.5349341034889221,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089902639389038,0.3842166662216186,0.3468863368034363,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377135276794,0.495796799659729,0.4699798226356506,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751288294792176,0.4665934443473816,0.3268565237522125,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428317546844482,0.4231878817081451,0.4017573297023773,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177110552787781,0.2776009440422058,1.2562518119812012,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522181510925,1.0,1.0,0.0,1.0,-3.3645708560943604,3.3645617961883545,9.102863259613514e-06,2.5992271900177,0.7925971746444702,0.7925971746444702,0.0,138.02073669433594,134.0,23185.58203125,-0.0,2971.0673828125,1.0,283.1499938964844,285.7474670410156,290.6192321777344,292.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230846285820007,1.0,0.0,0.0,2.135520696640014,2.1355297565460205,3.042992773316655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.29443359375,0.0,328.8556213378906,1895.4371337890625,0.0,1797.4757080078125,0.5407414436340332,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089902639389038,0.3842166662216186,0.3468863368034363,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920377135276794,0.495796799659729,0.4699798226356506,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751288294792176,0.4665934443473816,0.3268565237522125,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428317546844482,0.4231878817081451,0.4017573297023773,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177110552787781,0.2776009440422058,1.2562518119812012,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103522181510925,1.0,1.0,0.0,1.0,-3.3645708560943604,3.3645617961883545,9.102863259613514e-06,2.5992271900177,0.7925971746444702,0.7925971746444702,0.0,138.02073669433594,134.0,23185.58203125,-0.0,2971.0673828125,1.0,283.1499938964844,285.7474670410156,290.6192321777344,292.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230846285820007,1.0,0.0,0.0,2.135520696640014,2.1355297565460205,3.042992773316655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.29443359375,0.0,328.8556213378906,1895.4371337890625,0.0,1797.4757080078125,0.5407414436340332,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111084938049316,0.3838094770908355,0.3464938700199127,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937741756439208,0.4955172836780548,0.469686895608902,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772307872772216,0.4664151072502136,0.3267101347446441,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453622698783876,0.4230802953243255,0.4016253650188446,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194931745529175,0.2774908542633056,1.2556084394454956,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095862984657288,1.0,1.0,0.0,1.0,-3.362637519836426,3.36262845993042,9.092417712963652e-06,2.59773850440979,0.7958118915557861,0.7958118915557861,0.0,137.0051727294922,134.0,23235.951171875,-0.0,2961.016845703125,1.0,283.1499938964844,285.7368469238281,290.6419677734375,292.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232246398925781,1.0,0.0,0.0,2.148903608322144,2.1489126682281494,3.081252089032205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.48046875,0.0,334.1112976074219,1895.4371337890625,0.0,1798.63427734375,0.5436559319496155,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115029573440552,0.3833907544612884,0.3461151719093323,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.994192898273468,0.4952263534069061,0.4694088697433471,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777789115905762,0.4662254750728607,0.3265748023986816,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.946058988571167,0.4229612946510315,0.4015083611011505,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199572563171387,0.2773709595203399,1.2550437450408936,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091889142990112,1.0,1.0,0.0,1.0,-3.3608648777008057,3.3608558177948,9.082858014153317e-06,2.5963785648345947,0.7990548610687256,0.7990548610687256,0.0,136.6472625732422,137.0,23286.8046875,-0.0,2955.10009765625,1.0,283.1499938964844,285.72637939453125,290.6650695800781,292.2353820800781,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233881950378418,1.0,0.0,0.0,2.162309408187866,2.162318468093872,3.1198160854728485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.79296875,0.0,339.4354858398437,1895.4371337890625,0.0,1799.98876953125,0.5465782284736633,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087546467781068,0.382523238658905,0.3453785181045532,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923703670501708,0.494612455368042,0.4688736796379089,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757367968559264,0.465815395116806,0.3263202011585235,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437240958213806,0.4226914048194885,0.4012952744960785,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964159011841,0.2771034836769104,1.2540329694747925,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091242432594299,1.0,1.0,0.0,1.0,-3.3575568199157715,3.3575477600097656,9.065061021829024e-06,2.593851089477539,0.8056260943412781,0.8056260943412781,0.0,137.25210571289062,140.0,23388.806640625,-0.0,2951.368896484375,1.0,283.1499938964844,285.7058410644531,290.7121887207031,292.2887878417969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237768173217773,1.0,0.0,0.0,2.1891887187957764,2.1891982555389404,3.1978626680029265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.650390625,0.0,350.29302978515625,1895.4371337890625,0.0,1803.207763671875,0.5524463057518005,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087546467781068,0.382523238658905,0.3453785181045532,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923703670501708,0.494612455368042,0.4688736796379089,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757367968559264,0.465815395116806,0.3263202011585235,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437240958213806,0.4226914048194885,0.4012952744960785,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964159011841,0.2771034836769104,1.2540329694747925,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091242432594299,1.0,1.0,0.0,1.0,-3.3575568199157715,3.3575477600097656,9.065061021829024e-06,2.593851089477539,0.8056260943412781,0.8056260943412781,0.0,137.25210571289062,140.0,23388.806640625,-0.0,2951.368896484375,1.0,283.1499938964844,285.7058410644531,290.7121887207031,292.2887878417969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237768173217773,1.0,0.0,0.0,2.1891887187957764,2.1891982555389404,3.1978626680029265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.650390625,0.0,350.29302978515625,1895.4371337890625,0.0,1803.207763671875,0.5524463057518005,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033471941947936,0.3816224038600921,0.3446515798568725,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882282614707948,0.4939597547054291,0.4683444499969482,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971001923084259,0.465368777513504,0.3260714113712311,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292384147644,0.4223832190036773,0.4010884761810303,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.814207136631012,0.276803582906723,1.2530771493911743,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096615791320801,1.0,1.0,0.0,1.0,-3.35434889793396,3.354339838027954,9.047841558640355e-06,2.591409206390381,0.8123148679733276,0.8123148679733276,0.0,138.96856689453125,143.0,23490.1640625,-0.0,2954.225830078125,1.0,283.1499938964844,285.6856384277344,290.7601623535156,292.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242171168327332,1.0,0.0,0.0,2.216156005859375,2.216165542602539,3.277132520906889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.68017578125,0.0,361.43402099609375,1895.4371337890625,0.0,1806.8577880859373,0.5583453178405762,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033471941947936,0.3816224038600921,0.3446515798568725,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882282614707948,0.4939597547054291,0.4683444499969482,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971001923084259,0.465368777513504,0.3260714113712311,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.938292384147644,0.4223832190036773,0.4010884761810303,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.814207136631012,0.276803582906723,1.2530771493911743,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096615791320801,1.0,1.0,0.0,1.0,-3.35434889793396,3.354339838027954,9.047841558640355e-06,2.591409206390381,0.8123148679733276,0.8123148679733276,0.0,138.96856689453125,143.0,23490.1640625,-0.0,2954.225830078125,1.0,283.1499938964844,285.6856384277344,290.7601623535156,292.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242171168327332,1.0,0.0,0.0,2.216156005859375,2.216165542602539,3.277132520906889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.68017578125,0.0,361.43402099609375,1895.4371337890625,0.0,1806.8577880859373,0.5583453178405762,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968859910964966,0.38069549202919,0.3439226448535919,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982715904712677,0.4932732880115509,0.4678063690662384,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647506475448608,0.4648911952972412,0.3258179724216461,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313104748725892,0.4220421612262726,0.4008735418319702,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764778435230255,1.2521122694015503,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511013984680176,3.351092338562012,9.030441106006036e-06,2.588942527770996,0.8191239237785339,0.8191239237785339,0.0,141.29103088378906,146.0,23590.173828125,-0.0,2960.456298828125,1.0,283.1499938964844,285.6656799316406,290.80877685546875,292.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246682047843933,1.0,0.0,0.0,2.243196964263916,2.243206739425659,3.357593811870174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.78466796875,0.0,372.8592834472656,1895.4371337890625,0.0,1810.600341796875,0.5642723441123962,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968859910964966,0.38069549202919,0.3439226448535919,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982715904712677,0.4932732880115509,0.4678063690662384,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647506475448608,0.4648911952972412,0.3258179724216461,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313104748725892,0.4220421612262726,0.4008735418319702,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764778435230255,1.2521122694015503,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514760017395,1.0,1.0,0.0,1.0,-3.3511013984680176,3.351092338562012,9.030441106006036e-06,2.588942527770996,0.8191239237785339,0.8191239237785339,0.0,141.29103088378906,146.0,23590.173828125,-0.0,2960.456298828125,1.0,283.1499938964844,285.6656799316406,290.80877685546875,292.398193359375,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246682047843933,1.0,0.0,0.0,2.243196964263916,2.243206739425659,3.357593811870174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.78466796875,0.0,372.8592834472656,1895.4371337890625,0.0,1810.600341796875,0.5642723441123962,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947235584259,0.3797478973865509,0.3431865870952606,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763771891593932,0.492557168006897,0.4672527313232422,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576654434204102,0.4643867611885071,0.3255549669265747,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237056970596312,0.4216727018356323,0.4006440937519073,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761319875717163,1.251113772392273,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292310714722,1.0,1.0,0.0,1.0,-3.347757577896118,3.3477485179901123,9.012547707243355e-06,2.586405038833618,0.8260560035705566,0.8260560035705566,0.0,143.94210815429688,149.0,23688.494140625,-0.0,2968.341552734375,1.0,283.1499938964844,285.64599609375,290.8579406738281,292.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251036763191223,1.0,0.0,0.0,2.270287036895752,2.270297050476074,3.439180318309809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.9169921875,0.0,384.5639953613281,1895.4371337890625,0.0,1814.2159423828125,0.5702228546142578,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947235584259,0.3797478973865509,0.3431865870952606,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763771891593932,0.492557168006897,0.4672527313232422,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576654434204102,0.4643867611885071,0.3255549669265747,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237056970596312,0.4216727018356323,0.4006440937519073,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.2761319875717163,1.251113772392273,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115292310714722,1.0,1.0,0.0,1.0,-3.347757577896118,3.3477485179901123,9.012547707243355e-06,2.586405038833618,0.8260560035705566,0.8260560035705566,0.0,143.94210815429688,149.0,23688.494140625,-0.0,2968.341552734375,1.0,283.1499938964844,285.64599609375,290.8579406738281,292.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251036763191223,1.0,0.0,0.0,2.270287036895752,2.270297050476074,3.439180318309809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.9169921875,0.0,384.5639953613281,1895.4371337890625,0.0,1814.2159423828125,0.5702228546142578,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864327073097229,0.3792674243450165,0.3428151309490204,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730023741722108,0.4921887814998626,0.4669689536094665,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539423584938048,0.4641252160072326,0.3254190385341644,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198545217514038,0.4214781820774078,0.400522917509079,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002472519874573,0.2759528756141662,1.2505991458892822,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120700240135193,1.0,1.0,0.0,1.0,-3.346041679382324,3.3460326194763184,9.003372724691872e-06,2.585103273391724,0.8295700550079346,0.8295700550079346,0.0,145.34194946289062,149.0,23736.970703125,-0.0,2972.60595703125,1.0,283.1499938964844,285.63623046875,290.8827209472656,292.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253119945526123,1.0,0.0,0.0,2.283843278884888,2.28385329246521,3.480374175524048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.4853515625,0.0,390.5191955566406,1895.4371337890625,0.0,1815.947021484375,0.5732057094573975,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829352855682373,0.3787830173969269,0.3424412310123443,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.969533920288086,0.4918139278888702,0.4666803181171417,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501534104347228,0.4638578593730926,0.325279951095581,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.916046679019928,0.4212776124477386,0.4003972113132477,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617149353027,0.2757702469825744,1.250074028968811,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126233339309692,1.0,1.0,0.0,1.0,-3.344295024871826,3.3442859649658203,8.99404039955698e-06,2.583778381347656,0.8331164121627808,0.8331164121627808,0.0,146.7730255126953,152.0,23784.970703125,-0.0,2976.9775390625,1.0,283.1499938964844,285.62652587890625,290.9076232910156,292.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255135774612427,1.0,0.0,0.0,2.297402620315552,2.297412633895874,3.521823259688972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.04833984375,0.0,396.5420227050781,1895.4371337890625,0.0,1817.6220703125,0.5761926174163818,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760719299316406,0.3778038918972015,0.341686338186264,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624074697494508,0.4910466074943542,0.4660886526107788,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424937963485718,0.4633070528507232,0.324992299079895,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726453781128,0.4208600223064422,0.4001325070858001,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.275396317243576,1.2489949464797974,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137505769729614,1.0,1.0,0.0,1.0,-3.3407137393951416,3.340704679489136,8.974917363957502e-06,2.581061124801636,0.8403043150901794,0.8403043150901794,0.0,149.69577026367188,155.0,23879.5234375,-0.0,2985.85888671875,1.0,283.1499938964844,285.6073303222656,290.9576110839844,292.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258968353271484,1.0,0.0,0.0,2.324512243270874,2.3245224952697754,3.6054296970178257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.140625,0.0,408.7846374511719,1895.4371337890625,0.0,1820.8095703125,0.5821745991706848,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760719299316406,0.3778038918972015,0.341686338186264,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624074697494508,0.4910466074943542,0.4660886526107788,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424937963485718,0.4633070528507232,0.324992299079895,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908726453781128,0.4208600223064422,0.4001325070858001,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.275396317243576,1.2489949464797974,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137505769729614,1.0,1.0,0.0,1.0,-3.3407137393951416,3.340704679489136,8.974917363957502e-06,2.581061124801636,0.8403043150901794,0.8403043150901794,0.0,149.69577026367188,155.0,23879.5234375,-0.0,2985.85888671875,1.0,283.1499938964844,285.6073303222656,290.9576110839844,292.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258968353271484,1.0,0.0,0.0,2.324512243270874,2.3245224952697754,3.6054296970178257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.140625,0.0,408.7846374511719,1895.4371337890625,0.0,1820.8095703125,0.5821745991706848,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450032711029,0.3768121302127838,0.3409217894077301,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551324844360352,0.4902563095092773,0.46547731757164,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348601698875428,0.4627351462841034,0.3246914744377136,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020019173622132,0.4204210937023163,0.3998496234416961,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500148773193,0.275012344121933,1.2478787899017334,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892045021057,1.0,1.0,0.0,1.0,-3.33701491355896,3.337006092071533,8.955184966907836e-06,2.578253746032715,0.847625732421875,0.847625732421875,0.0,152.6688690185547,158.0,23972.12109375,-0.0,2994.75,1.0,283.1499938964844,285.5884094238281,291.0078125,292.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262575030326843,1.0,0.0,0.0,2.351588487625122,2.3515989780426025,3.689912091431325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.1650390625,0.0,421.2818298339844,1895.4371337890625,0.0,1823.8104248046875,0.5881620049476624,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869450032711029,0.3768121302127838,0.3409217894077301,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551324844360352,0.4902563095092773,0.46547731757164,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348601698875428,0.4627351462841034,0.3246914744377136,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020019173622132,0.4204210937023163,0.3998496234416961,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500148773193,0.275012344121933,1.2478787899017334,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148892045021057,1.0,1.0,0.0,1.0,-3.33701491355896,3.337006092071533,8.955184966907836e-06,2.578253746032715,0.847625732421875,0.847625732421875,0.0,152.6688690185547,158.0,23972.12109375,-0.0,2994.75,1.0,283.1499938964844,285.5884094238281,291.0078125,292.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262575030326843,1.0,0.0,0.0,2.351588487625122,2.3515989780426025,3.689912091431325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.1650390625,0.0,421.2818298339844,1895.4371337890625,0.0,1823.8104248046875,0.5881620049476624,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631122708320618,0.3758091628551483,0.3401481509208679,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.94781494140625,0.4894445836544037,0.4648468196392059,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273899793624878,0.4621431231498718,0.3243775367736816,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895695686340332,0.4199623763561249,0.3995490670204162,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746202349662781,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274147987366,1.0,1.0,0.0,1.0,-3.3332059383392334,3.333197116851806,8.934883226174861e-06,2.575361013412476,0.8550824522972107,0.8550824522972107,0.0,155.6678924560547,161.0,24062.736328125,-0.0,3003.52685546875,1.0,283.1499938964844,285.5697937011719,291.05810546875,292.6784362792969,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266007661819458,1.0,0.0,0.0,2.3785979747772217,2.378608465194702,3.775161019348161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.0830078125,0.0,434.0206909179688,1895.4371337890625,0.0,1826.6689453125,0.5941469669342041,1.0,0.0,3.0,1.0,0.0
