time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631122708320618,0.3758091628551483,0.3401481509208679,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.94781494140625,0.4894445836544037,0.4648468196392059,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273899793624878,0.4621431231498718,0.3243775367736816,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.895695686340332,0.4199623763561249,0.3995490670204162,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746202349662781,1.246730089187622,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160274147987366,1.0,1.0,0.0,1.0,-3.3332059383392334,3.333197116851806,8.934883226174861e-06,2.575361013412476,0.8550824522972107,0.8550824522972107,0.0,155.6678924560547,161.0,24062.736328125,-0.0,3003.52685546875,1.0,283.1499938964844,285.5697937011719,291.05810546875,292.6784362792969,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266007661819458,1.0,0.0,0.0,2.3785979747772217,2.378608465194702,3.775161019348161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.0830078125,0.0,434.0206909179688,1895.4371337890625,0.0,1826.6689453125,0.5941469669342041,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857068657875061,0.374796599149704,0.3393657803535461,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405395984649658,0.4886127412319183,0.4641973376274109,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201948046684264,0.461531788110733,0.3240501880645752,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896223902702332,0.4194850027561188,0.3992310762405395,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668193817139,0.2742216289043426,1.245552659034729,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.329292297363281,3.3292832374572754,8.91403942659963e-06,2.572385787963867,0.8626928925514221,0.8626928925514221,0.0,158.6800079345703,164.0,24161.46484375,-0.0,3012.126708984375,1.0,283.1499938964844,285.5516662597656,291.1082763671875,292.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269315123558044,1.0,0.0,0.0,2.405511379241944,2.405522108078003,3.861075015265669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.96875,0.0,446.9872741699219,1895.4371337890625,0.0,1829.424560546875,0.600122332572937,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.857068657875061,0.374796599149704,0.3393657803535461,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405395984649658,0.4886127412319183,0.4641973376274109,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201948046684264,0.461531788110733,0.3240501880645752,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896223902702332,0.4194850027561188,0.3992310762405395,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668193817139,0.2742216289043426,1.245552659034729,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171592473983765,1.0,1.0,0.0,1.0,-3.329292297363281,3.3292832374572754,8.91403942659963e-06,2.572385787963867,0.8626928925514221,0.8626928925514221,0.0,158.6800079345703,164.0,24161.46484375,-0.0,3012.126708984375,1.0,283.1499938964844,285.5516662597656,291.1082763671875,292.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269315123558044,1.0,0.0,0.0,2.405511379241944,2.405522108078003,3.861075015265669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.96875,0.0,446.9872741699219,1895.4371337890625,0.0,1829.424560546875,0.600122332572937,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541828989982605,0.3743098974227905,0.3389800190925598,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369741678237916,0.4882099628448486,0.4638736546039581,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167646169662476,0.461241215467453,0.3238879740238189,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867027759552002,0.4192574024200439,0.3990725576877594,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723400592803955,0.2740324139595032,1.2449756860733032,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177252531051636,1.0,1.0,0.0,1.0,-3.327359437942505,3.327350378036499,8.903744856070261e-06,2.570912599563598,0.8666781187057495,0.8666781187057495,0.0,160.1785430908203,164.0,24241.880859375,-0.0,3016.427978515625,1.0,283.1499938964844,285.5457763671875,291.133544921875,292.7637023925781,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271344065666199,1.0,0.0,0.0,2.419012546539306,2.419023275375366,3.904537493326643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.42333984375,0.0,453.5783386230469,1895.4371337890625,0.0,1831.11572265625,0.6031206250190735,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514384627342224,0.3738512694835663,0.3386172652244568,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335333704948424,0.4878304898738861,0.4635690450668335,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135236144065856,0.4609757959842682,0.3237413167953491,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.883914589881897,0.4190502464771271,0.3989304900169372,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699335813522339,0.273860365152359,1.2444615364074707,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183008551597595,1.0,1.0,0.0,1.0,-3.325590848922729,3.325581789016724,8.894329766917508e-06,2.5695645809173584,0.8707625269889832,0.8707625269889832,0.0,161.6528778076172,167.0,24323.716796875,-0.0,3020.94482421875,1.0,283.1499938964844,285.5404357910156,291.1595153808594,292.7943420410156,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274824380874634,1.0,0.0,0.0,2.432607889175415,2.4326186180114746,3.9485493630309065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.4072265625,0.0,460.2769775390625,1895.4371337890625,0.0,1834.0185546875,0.6061391830444336,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462647795677185,0.3729788064956665,0.3379405438899994,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946461200714,0.4871100187301636,0.4630029797554016,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075253009796144,0.4604840576648712,0.3234814405441284,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786337971687317,0.4186706840991974,0.3986846506595611,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735518217086792,1.243604063987732,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.322456359863281,3.3224475383758545,8.877672371454537e-06,2.5671818256378174,0.8792015314102173,0.8792015314102173,0.0,164.5682373046875,170.0,24489.24609375,-0.0,3030.651123046875,1.0,283.1499938964844,285.5298767089844,291.2116394042969,292.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,17267.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286162376403809,1.0,0.0,0.0,2.4600203037261963,2.460031509399414,4.038041367948608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.572265625,0.0,473.9939270019531,1895.4371337890625,0.0,1843.4869384765625,0.6122322678565979,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462647795677185,0.3729788064956665,0.3379405438899994,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.926946461200714,0.4871100187301636,0.4630029797554016,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075253009796144,0.4604840576648712,0.3234814405441284,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786337971687317,0.4186706840991974,0.3986846506595611,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735518217086792,1.243604063987732,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194872856140137,1.0,1.0,0.0,1.0,-3.322456359863281,3.3224475383758545,8.877672371454537e-06,2.5671818256378174,0.8792015314102173,0.8792015314102173,0.0,164.5682373046875,170.0,24489.24609375,-0.0,3030.651123046875,1.0,283.1499938964844,285.5298767089844,291.2116394042969,292.8568725585937,293.1499938964844,293.1499938964844,283.1499938964844,17267.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286162376403809,1.0,0.0,0.0,2.4600203037261963,2.460031509399414,4.038041367948608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.572265625,0.0,473.9939270019531,1895.4371337890625,0.0,1843.4869384765625,0.6122322678565979,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413760662078857,0.3721373677253723,0.3372981548309326,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206600785255432,0.4864139854907989,0.4624663889408111,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083456516266,0.4600145518779754,0.3232423067092895,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736221790313721,0.4183138906955719,0.3984659016132355,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732746005058288,1.242904782295227,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196465969085693,3.3196377754211426,8.862767572281882e-06,2.5650510787963867,0.888001024723053,0.888001024723053,0.0,167.48391723632812,173.0,24656.03125,-0.0,3041.04833984375,1.0,283.1499938964844,285.5194091796875,291.2624816894531,292.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301545739173889,1.0,0.0,0.0,2.487710952758789,2.487722158432007,4.12945894368022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.5751953125,0.0,488.14404296875,1895.4371337890625,0.0,1856.363525390625,0.6183976531028748,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413760662078857,0.3721373677253723,0.3372981548309326,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206600785255432,0.4864139854907989,0.4624663889408111,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083456516266,0.4600145518779754,0.3232423067092895,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736221790313721,0.4183138906955719,0.3984659016132355,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732746005058288,1.242904782295227,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207160949707031,1.0,1.0,0.0,1.0,-3.3196465969085693,3.3196377754211426,8.862767572281882e-06,2.5650510787963867,0.888001024723053,0.888001024723053,0.0,167.48391723632812,173.0,24656.03125,-0.0,3041.04833984375,1.0,283.1499938964844,285.5194091796875,291.2624816894531,292.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301545739173889,1.0,0.0,0.0,2.487710952758789,2.487722158432007,4.12945894368022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.5751953125,0.0,488.14404296875,1895.4371337890625,0.0,1856.363525390625,0.6183976531028748,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366934061050415,0.37130868434906,0.336670845746994,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.914661943912506,0.485724925994873,0.461940050125122,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949052810669,0.4595485329627991,0.3230085372924804,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688134551048279,0.4179637730121612,0.3982569873332977,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730159759521484,1.2423031330108645,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170032501220703,3.316994428634644,8.848758625390474e-06,2.563046932220459,0.8971570730209351,0.8971570730209351,0.0,170.4193115234375,176.0,24822.873046875,-0.0,3051.90087890625,1.0,283.1499938964844,285.50897216796875,291.3115234375,292.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73187655210495,1.0,0.0,0.0,2.515620470046997,2.515631914138794,4.222635254791385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.22509765625,0.0,502.7143249511719,1895.4371337890625,0.0,1870.8189697265625,0.6246234178543091,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366934061050415,0.37130868434906,0.336670845746994,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.914661943912506,0.485724925994873,0.461940050125122,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.896949052810669,0.4595485329627991,0.3230085372924804,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688134551048279,0.4179637730121612,0.3982569873332977,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730159759521484,1.2423031330108645,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621976375579834,1.0,1.0,0.0,1.0,-3.3170032501220703,3.316994428634644,8.848758625390474e-06,2.563046932220459,0.8971570730209351,0.8971570730209351,0.0,170.4193115234375,176.0,24822.873046875,-0.0,3051.90087890625,1.0,283.1499938964844,285.50897216796875,291.3115234375,292.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73187655210495,1.0,0.0,0.0,2.515620470046997,2.515631914138794,4.222635254791385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.22509765625,0.0,502.7143249511719,1895.4371337890625,0.0,1870.8189697265625,0.6246234178543091,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321799039840698,0.3704848289489746,0.336049884557724,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089958667755128,0.4850344061851501,0.4614146947860718,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919675350189209,0.45907723903656,0.3227728903293609,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641854524612427,0.4176123142242431,0.3980490863323211,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727687060832977,1.2417625188827517,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623257577419281,1.0,1.0,0.0,1.0,-3.314441204071045,3.314432382583618,8.835183507471811e-06,2.5611021518707275,0.9066670536994934,0.9066670536994934,0.0,173.3758087158203,179.0,24988.86328125,-0.0,3063.031982421875,1.0,283.1499938964844,285.49859619140625,291.3589782714844,293.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17247.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336476445198059,1.0,0.0,0.0,2.543666362762451,2.543678045272827,4.317314221680135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.50244140625,0.0,517.6748046875,1895.4371337890625,0.0,1885.7313232421875,0.633891761302948,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321799039840698,0.3704848289489746,0.336049884557724,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089958667755128,0.4850344061851501,0.4614146947860718,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919675350189209,0.45907723903656,0.3227728903293609,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641854524612427,0.4176123142242431,0.3980490863323211,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727687060832977,1.2417625188827517,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.623257577419281,1.0,1.0,0.0,1.0,-3.314441204071045,3.314432382583618,8.835183507471811e-06,2.5611021518707275,0.9066670536994934,0.9066670536994934,0.0,173.3758087158203,179.0,24988.86328125,-0.0,3063.031982421875,1.0,283.1499938964844,285.49859619140625,291.3589782714844,293.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17247.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336476445198059,1.0,0.0,0.0,2.543666362762451,2.543678045272827,4.317314221680135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.50244140625,0.0,517.6748046875,1895.4371337890625,0.0,1885.7313232421875,0.633891761302948,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299592733383179,0.3700482845306396,0.3357330858707428,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062851667404176,0.4846651256084442,0.4611441493034363,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895115852355957,0.4588139057159424,0.3226477205753326,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619171380996704,0.4174154996871948,0.3979382812976837,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310147285461,0.2726347744464874,1.2414898872375488,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239005327224731,1.0,1.0,0.0,1.0,-3.3131237030029297,3.313114881515503,8.828213140077423e-06,2.5601041316986084,0.9113852977752686,0.9113852977752686,0.0,174.8696746826172,179.0,25131.060546875,-0.0,3068.598876953125,1.0,283.1499938964844,285.4804382324219,291.3836669921875,293.0702209472656,293.1499938964844,293.1499938964844,283.1499938964844,17548.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347407937049866,1.0,0.0,0.0,2.5797011852264404,2.5797131061553955,4.440503289515618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.275390625,0.0,538.9804077148438,1895.4371337890625,0.0,1894.95751953125,0.6398555040359497,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277044296264648,0.3695839941501617,0.3353885114192962,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036094546318054,0.4842679500579834,0.460845798254013,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870189189910889,0.4585199952125549,0.3224995136260986,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596245646476746,0.4171936810016632,0.3978030085563659,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493057250976562,0.2724849283695221,1.2411493062973022,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.62453293800354,1.0,1.0,0.0,1.0,-3.31160044670105,3.311591625213623,8.8201468315674e-06,2.558946371078491,0.9161885380744934,0.9161885380744934,0.0,176.3953399658203,182.0,25236.666015625,-0.0,3073.89013671875,1.0,283.1499938964844,285.46795654296875,291.40777587890625,293.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,17693.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359606623649597,1.0,0.0,0.0,2.6041417121887207,2.604153871536255,4.525041390479601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.26513671875,0.0,553.4365844726562,1895.4371337890625,0.0,1905.2738037109373,0.6485167741775513,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231395483016968,0.3685652017593384,0.33462855219841,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983472585678101,0.4833804368972778,0.4601723849773407,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819925785064697,0.4578312337398529,0.3221412897109985,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550266623497009,0.4166657924652099,0.3974635303020477,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.27212855219841,1.2402573823928833,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525682449341,1.0,1.0,0.0,1.0,-3.3079662322998047,3.307957410812378,8.800886462267954e-06,2.5561723709106445,0.925676703453064,0.925676703453064,0.0,179.5076446533203,185.0,25510.744140625,-0.0,3083.51318359375,1.0,283.1499938964844,285.4275817871094,291.4559020996094,293.16680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389703392982483,1.0,0.0,0.0,2.6798465251922607,2.679859399795532,4.791960463990108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.3564453125,0.0,601.0560302734375,1895.4371337890625,0.0,1930.81396484375,0.666824460029602,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231395483016968,0.3685652017593384,0.33462855219841,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983472585678101,0.4833804368972778,0.4601723849773407,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819925785064697,0.4578312337398529,0.3221412897109985,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550266623497009,0.4166657924652099,0.3974635303020477,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.27212855219841,1.2402573823928833,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257525682449341,1.0,1.0,0.0,1.0,-3.3079662322998047,3.307957410812378,8.800886462267954e-06,2.5561723709106445,0.925676703453064,0.925676703453064,0.0,179.5076446533203,185.0,25510.744140625,-0.0,3083.51318359375,1.0,283.1499938964844,285.4275817871094,291.4559020996094,293.16680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389703392982483,1.0,0.0,0.0,2.6798465251922607,2.679859399795532,4.791960463990108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.3564453125,0.0,601.0560302734375,1895.4371337890625,0.0,1930.81396484375,0.666824460029602,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185170292854309,0.3674487769603729,0.3337769508361816,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930738568305969,0.48238405585289,0.4593941569328308,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769639134407043,0.4570268392562866,0.3217000961303711,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504546880722046,0.4160378873348236,0.3970283567905426,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.271701455116272,1.2390525341033936,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.303504228591919,3.303495407104492,8.777221410127822e-06,2.552748441696167,0.9351321458816528,0.9351321458816528,0.0,182.6695098876953,188.0,25830.787109375,-0.0,3091.578369140625,1.0,283.1499938964844,285.38458251953125,291.5018615722656,293.23175048828125,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424917221069336,1.0,0.0,0.0,2.7652390003204346,2.765252590179444,5.102214117869153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.31201171875,0.0,658.26708984375,1895.4371337890625,0.0,1960.8543701171875,0.6874687671661377,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185170292854309,0.3674487769603729,0.3337769508361816,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930738568305969,0.48238405585289,0.4593941569328308,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769639134407043,0.4570268392562866,0.3217000961303711,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504546880722046,0.4160378873348236,0.3970283567905426,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.271701455116272,1.2390525341033936,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.626891016960144,1.0,1.0,0.0,1.0,-3.303504228591919,3.303495407104492,8.777221410127822e-06,2.552748441696167,0.9351321458816528,0.9351321458816528,0.0,182.6695098876953,188.0,25830.787109375,-0.0,3091.578369140625,1.0,283.1499938964844,285.38458251953125,291.5018615722656,293.23175048828125,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424917221069336,1.0,0.0,0.0,2.7652390003204346,2.765252590179444,5.102214117869153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.31201171875,0.0,658.26708984375,1895.4371337890625,0.0,1960.8543701171875,0.6874687671661377,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139287233352661,0.3662955462932586,0.3328804969787597,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879317045211792,0.4813331663608551,0.4585529863834381,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720791339874268,0.4561655223369598,0.3212102651596069,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460328578948975,0.4153576791286468,0.3965335786342621,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712372839450836,1.2376446723937988,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985379695892334,3.298529148101806,8.750876986596268e-06,2.5489208698272705,0.9446342587471008,0.9446342587471008,0.0,185.813705444336,191.0,26197.994140625,-0.0,3098.414306640625,1.0,283.1499938964844,285.3440246582031,291.5471496582031,293.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466906309127808,1.0,0.0,0.0,2.856623649597168,2.856637954711914,5.445019155558839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.8173828125,0.0,723.5533447265625,1895.4371337890625,0.0,1996.8897705078125,0.7095497250556946,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139287233352661,0.3662955462932586,0.3328804969787597,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879317045211792,0.4813331663608551,0.4585529863834381,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720791339874268,0.4561655223369598,0.3212102651596069,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460328578948975,0.4153576791286468,0.3965335786342621,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712372839450836,1.2376446723937988,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279566884040833,1.0,1.0,0.0,1.0,-3.2985379695892334,3.298529148101806,8.750876986596268e-06,2.5489208698272705,0.9446342587471008,0.9446342587471008,0.0,185.813705444336,191.0,26197.994140625,-0.0,3098.414306640625,1.0,283.1499938964844,285.3440246582031,291.5471496582031,293.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466906309127808,1.0,0.0,0.0,2.856623649597168,2.856637954711914,5.445019155558839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.8173828125,0.0,723.5533447265625,1895.4371337890625,0.0,1996.8897705078125,0.7095497250556946,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093574047088623,0.3651098310947418,0.3319556415081024,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516172409058,0.480234682559967,0.4576673507690429,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673657178878784,0.4552524983882904,0.3206850886344909,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783975601196,0.4146324098110199,0.3959963321685791,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707447707653045,1.2361053228378296,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657354354858,1.0,1.0,0.0,1.0,-3.2932322025299072,3.29322361946106,8.722752681933343e-06,2.544822454452514,0.9541334509849548,0.9541334509849548,0.0,188.9310760498047,194.0,26559.017578125,-0.0,3104.33056640625,1.0,283.1499938964844,285.3028564453125,291.5897521972656,293.365234375,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514305114746094,1.0,0.0,0.0,2.9514055252075195,2.951420783996582,5.812340759803192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.38818359375,0.0,795.7830200195312,1895.4371337890625,0.0,2037.83984375,0.7324416637420654,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093574047088623,0.3651098310947418,0.3319556415081024,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829516172409058,0.480234682559967,0.4576673507690429,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673657178878784,0.4552524983882904,0.3206850886344909,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783975601196,0.4146324098110199,0.3959963321685791,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707447707653045,1.2361053228378296,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289657354354858,1.0,1.0,0.0,1.0,-3.2932322025299072,3.29322361946106,8.722752681933343e-06,2.544822454452514,0.9541334509849548,0.9541334509849548,0.0,188.9310760498047,194.0,26559.017578125,-0.0,3104.33056640625,1.0,283.1499938964844,285.3028564453125,291.5897521972656,293.365234375,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514305114746094,1.0,0.0,0.0,2.9514055252075195,2.951420783996582,5.812340759803192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.38818359375,0.0,795.7830200195312,1895.4371337890625,0.0,2037.83984375,0.7324416637420654,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070629239082336,0.3645044863224029,0.3314845263957977,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805217146873474,0.4796675741672516,0.457209825515747,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650715947151184,0.4547761082649231,0.3204105496406555,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397097587585449,0.4142530262470245,0.3957136869430542,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325390577316284,0.2704887092113495,1.2352960109710691,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294522881507874,1.0,1.0,0.0,1.0,-3.2904722690582275,3.29046368598938,8.708132554602344e-06,2.54268741607666,0.9588484168052672,0.9588484168052672,0.0,190.480697631836,194.0,26757.203125,-0.0,3106.993896484375,1.0,283.1499938964844,285.2789001464844,291.60992431640625,293.397705078125,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75389164686203,1.0,0.0,0.0,3.007576704025269,3.0075924396514893,6.035687647454324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.5849609375,0.0,840.9885864257812,1895.4371337890625,0.0,2059.213134765625,0.743243396282196,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047429323196411,0.3638933897018432,0.3310026824474334,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781184554100037,0.4790908694267273,0.4567382335662842,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628050684928894,0.4542889893054962,0.3201243579387665,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376663327217102,0.4138644337654114,0.3954180479049682,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046817779541,0.2702274620532989,1.2344502210617063,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299262046813965,1.0,1.0,0.0,1.0,-3.287609100341797,3.287600517272949,8.692970368429087e-06,2.5404694080352783,0.9636311531066896,0.9636311531066896,0.0,192.0307464599609,197.0,26908.158203125,-0.0,3109.427734375,1.0,283.1499938964844,285.2621459960937,291.62860107421875,293.4266052246094,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563003301620483,1.0,0.0,0.0,3.0477890968322754,3.0478053092956543,6.198165465320926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.44482421875,0.0,874.0631103515625,1895.4371337890625,0.0,2080.20166015625,0.7557120323181152,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001654744148254,0.3626497983932495,0.3300241827964782,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734278082847595,0.4779063761234283,0.4557694792747497,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583898544311523,0.4532793760299682,0.3195306062698364,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336805105209351,0.4130580723285675,0.3948023915290832,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696895897388458,1.2326974868774414,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451294898987,1.0,1.0,0.0,1.0,-3.281705617904663,3.2816970348358154,8.661731953907292e-06,2.535889148712158,0.97313129901886,0.97313129901886,0.0,195.1162109375,200.0,27242.296875,-0.0,3113.808349609375,1.0,283.1499938964844,285.22247314453125,291.6641540527344,293.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610421776771545,1.0,0.0,0.0,3.1446280479431152,3.1446452140808105,6.598297090931737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.904296875,0.0,957.752685546875,1895.4371337890625,0.0,2121.72021484375,0.7790853381156921,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001654744148254,0.3626497983932495,0.3300241827964782,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734278082847595,0.4779063761234283,0.4557694792747497,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583898544311523,0.4532793760299682,0.3195306062698364,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336805105209351,0.4130580723285675,0.3948023915290832,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696895897388458,1.2326974868774414,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308451294898987,1.0,1.0,0.0,1.0,-3.281705617904663,3.2816970348358154,8.661731953907292e-06,2.535889148712158,0.97313129901886,0.97313129901886,0.0,195.1162109375,200.0,27242.296875,-0.0,3113.808349609375,1.0,283.1499938964844,285.22247314453125,291.6641540527344,293.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610421776771545,1.0,0.0,0.0,3.1446280479431152,3.1446452140808105,6.598297090931737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.904296875,0.0,957.752685546875,1895.4371337890625,0.0,2121.72021484375,0.7790853381156921,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956887483596802,0.3613838255405426,0.3290247023105621,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688798546791077,0.4766863882541656,0.4547662734985351,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541169762611389,0.4522287249565124,0.3189075589179992,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079967498779,0.4122180640697479,0.3941540718078613,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729006767273,1.0,1.0,0.0,1.0,-3.275568008422852,3.275559425354004,8.629288458905648e-06,2.5311174392700195,0.9826401472091676,0.9826401472091676,0.0,198.18814086914065,203.0,27559.2890625,-0.0,3117.578369140625,1.0,283.1499938964844,285.1841125488281,291.6969299316406,293.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655423879623413,1.0,0.0,0.0,3.2410950660705566,3.2411131858825684,7.009335263319372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.701171875,0.0,1046.2850341796875,1895.4371337890625,0.0,2161.358642578125,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956887483596802,0.3613838255405426,0.3290247023105621,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688798546791077,0.4766863882541656,0.4547662734985351,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541169762611389,0.4522287249565124,0.3189075589179992,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079967498779,0.4122180640697479,0.3941540718078613,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691355347633362,1.2308673858642578,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729006767273,1.0,1.0,0.0,1.0,-3.275568008422852,3.275559425354004,8.629288458905648e-06,2.5311174392700195,0.9826401472091676,0.9826401472091676,0.0,198.18814086914065,203.0,27559.2890625,-0.0,3117.578369140625,1.0,283.1499938964844,285.1841125488281,291.6969299316406,293.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655423879623413,1.0,0.0,0.0,3.2410950660705566,3.2411131858825684,7.009335263319372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.701171875,0.0,1046.2850341796875,1895.4371337890625,0.0,2161.358642578125,0.8023632764816284,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913182377815247,0.3601035475730896,0.3280091285705566,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751310348511,0.4754390120506286,0.4537340700626373,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499833941459656,0.4511452913284302,0.3182592689990997,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260351419448853,0.4113516211509704,0.3934779465198517,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685711085796356,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692434787750244,3.2692348957061768,8.595885446993634e-06,2.526186227798462,0.9923083186149596,0.9923083186149596,0.0,201.2464599609375,191.0,27877.916015625,-0.0,3120.842529296875,1.0,283.1499938964844,285.1483459472656,291.7297058105469,293.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76923668384552,1.0,0.0,0.0,3.3367390632629395,3.3367583751678467,7.429127322211571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.52978515625,0.0,1139.271240234375,1895.4371337890625,0.0,2194.062744140625,0.8254363536834717,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913182377815247,0.3601035475730896,0.3280091285705566,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644751310348511,0.4754390120506286,0.4537340700626373,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499833941459656,0.4511452913284302,0.3182592689990997,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260351419448853,0.4113516211509704,0.3934779465198517,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685711085796356,1.2289800643920898,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325842142105103,1.0,1.0,0.0,1.0,-3.2692434787750244,3.2692348957061768,8.595885446993634e-06,2.526186227798462,0.9923083186149596,0.9923083186149596,0.0,201.2464599609375,191.0,27877.916015625,-0.0,3120.842529296875,1.0,283.1499938964844,285.1483459472656,291.7297058105469,293.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76923668384552,1.0,0.0,0.0,3.3367390632629395,3.3367583751678467,7.429127322211571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.52978515625,0.0,1139.271240234375,1895.4371337890625,0.0,2194.062744140625,0.8254363536834717,1.0,0.0,3.0,1.0,0.0
