time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937279939651489,0.3588581681251526,0.3267619609832763,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673067092895508,0.4742030203342438,0.4524398148059845,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527382612228394,0.4500725567340851,0.3174157440662384,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286763429641724,0.4104950129985809,0.3925388157367706,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.2680276930332184,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603416442871094,3.260333299636841,8.549079211661592e-06,2.51928448677063,1.0,1.0,0.0,197.59616088867188,179.0,28209.533203125,-0.0,3081.13427734375,1.0,283.1499938964844,285.1162414550781,291.7705383300781,293.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,26537.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771914541721344,1.0,0.0,0.0,3.4310574531555176,3.431077718734741,7.855056196603982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.17041015625,0.0,1236.4010009765625,1895.4371337890625,0.0,2217.8583984375,0.8481743931770325,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937279939651489,0.3588581681251526,0.3267619609832763,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673067092895508,0.4742030203342438,0.4524398148059845,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527382612228394,0.4500725567340851,0.3174157440662384,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286763429641724,0.4104950129985809,0.3925388157367706,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.2680276930332184,1.2258986234664917,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291226148605347,1.0,1.0,0.0,1.0,-3.2603416442871094,3.260333299636841,8.549079211661592e-06,2.51928448677063,1.0,1.0,0.0,197.59616088867188,179.0,28209.533203125,-0.0,3081.13427734375,1.0,283.1499938964844,285.1162414550781,291.7705383300781,293.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,26537.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771914541721344,1.0,0.0,0.0,3.4310574531555176,3.431077718734741,7.855056196603982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.17041015625,0.0,1236.4010009765625,1895.4371337890625,0.0,2217.8583984375,0.8481743931770325,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966967821121216,0.358271062374115,0.326107382774353,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706125020980835,0.4736084938049316,0.4517485201358795,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559212684631348,0.4495607316493988,0.3169621527194977,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316613435745239,0.4100894331932068,0.3920241892337799,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256843447685242,0.2677832245826721,1.2241613864898682,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265640258789062,1.0,1.0,0.0,1.0,-3.2554702758789062,3.2554619312286377,8.523455107933842e-06,2.515482187271118,1.0,1.0,0.0,194.14903259277344,179.0,28393.3828125,-0.0,3051.4375,1.0,283.1499938964844,285.0998840332031,291.7948303222656,293.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,27336.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730544209480286,1.0,0.0,0.0,3.482511281967163,3.482532024383545,8.092418397609435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.3896484375,0.0,1292.8404541015625,1895.4371337890625,0.0,2228.009765625,0.8579466938972473,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005285263061523,0.3577149510383606,0.3254491984844208,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748648762702942,0.4730376601219177,0.451046735048294,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600165247917175,0.4490733742713928,0.3165010809898376,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.835472583770752,0.4097062349319458,0.3914986848831177,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289530038833618,0.2675630152225494,1.2223882675170898,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236320734024048,1.0,1.0,0.0,1.0,-3.250516414642334,3.2505078315734863,8.497417184116784e-06,2.511608123779297,1.0,1.0,0.0,190.0276031494141,167.0,28558.201171875,-0.0,3017.90771484375,1.0,283.1499938964844,285.0917358398437,291.8209533691406,293.7145690917969,293.1499938964844,293.1499938964844,283.1499938964844,27863.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740793824195862,1.0,0.0,0.0,3.515967607498169,3.515988826751709,8.248652534348366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.830078125,0.0,1330.46044921875,1895.4371337890625,0.0,2237.148681640625,0.8689321279525757,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103106617927551,0.356689304113388,0.3241635859012604,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858734369277954,0.4719665646553039,0.4496579766273498,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660126209259,0.4481695294380188,0.3155908584594726,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453238010406494,0.4090070128440857,0.390458881855011,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.240787506103516,3.240778923034668,8.446354513580445e-06,2.5039825439453125,1.0,1.0,0.0,180.4121856689453,155.0,28978.859375,-0.0,2943.929931640625,1.0,283.1499938964844,285.0771484375,291.88165283203125,293.7973937988281,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763886451721191,1.0,0.0,0.0,3.59434175491333,3.5943641662597656,8.620492053523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.5400390625,0.0,1421.4305419921875,1895.4371337890625,0.0,2257.777099609375,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103106617927551,0.356689304113388,0.3241635859012604,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858734369277954,0.4719665646553039,0.4496579766273498,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660126209259,0.4481695294380188,0.3155908584594726,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453238010406494,0.4090070128440857,0.390458881855011,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671970725059509,1.21892249584198,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170297265052795,1.0,1.0,0.0,1.0,-3.240787506103516,3.240778923034668,8.446354513580445e-06,2.5039825439453125,1.0,1.0,0.0,180.4121856689453,155.0,28978.859375,-0.0,2943.929931640625,1.0,283.1499938964844,285.0771484375,291.88165283203125,293.7973937988281,293.1499938964844,293.1499938964844,283.1499938964844,29119.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763886451721191,1.0,0.0,0.0,3.59434175491333,3.5943641662597656,8.620492053523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.5400390625,0.0,1421.4305419921875,1895.4371337890625,0.0,2257.777099609375,0.8881281018257141,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220288753509521,0.3557687699794769,0.3229326605796814,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999331593513489,0.4709853827953338,0.4483105838298797,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843770027160645,0.4473538100719452,0.314710408449173,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580782413482666,0.4083931446075439,0.3894562125205993,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669266164302826,1.2156788110733032,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315213680267334,3.231513023376465,8.397808414883912e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.232421875,-0.0,2865.21044921875,1.0,283.1499938964844,285.0669250488281,291.9501037597656,293.8907470703125,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792383432388306,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.65673828125,0.0,1510.6800537109375,1895.4371337890625,0.0,2283.3046875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220288753509521,0.3557687699794769,0.3229326605796814,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999331593513489,0.4709853827953338,0.4483105838298797,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843770027160645,0.4473538100719452,0.314710408449173,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580782413482666,0.4083931446075439,0.3894562125205993,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669266164302826,1.2156788110733032,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098347306251526,1.0,1.0,0.0,1.0,-3.2315213680267334,3.231513023376465,8.397808414883912e-06,2.496697902679444,1.0,1.0,0.0,169.68405151367188,143.0,29420.232421875,-0.0,2865.21044921875,1.0,283.1499938964844,285.0669250488281,291.9501037597656,293.8907470703125,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792383432388306,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661423159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.65673828125,0.0,1510.6800537109375,1895.4371337890625,0.0,2283.3046875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359688520431519,0.3549408614635467,0.3217636942863464,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.918054223060608,0.4700863659381866,0.4470173716545105,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012170433998108,0.4466168880462646,0.3138679563999176,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740097284317017,0.4078567326068878,0.3885034918785095,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667431831359863,1.212717056274414,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222839832305908,3.22283148765564,8.352398253919091e-06,2.489851236343384,1.0,1.0,0.0,158.35768127441406,131.0,29883.619140625,-0.0,2784.841552734375,1.0,283.1499938964844,285.0603332519531,292.02362060546875,293.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825160026550293,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.826171875,0.0,1599.1837158203125,1895.4371337890625,0.0,2312.759033203125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359688520431519,0.3549408614635467,0.3217636942863464,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.918054223060608,0.4700863659381866,0.4470173716545105,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012170433998108,0.4466168880462646,0.3138679563999176,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740097284317017,0.4078567326068878,0.3885034918785095,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667431831359863,1.212717056274414,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023262143135071,1.0,1.0,0.0,1.0,-3.222839832305908,3.22283148765564,8.352398253919091e-06,2.489851236343384,1.0,1.0,0.0,158.35768127441406,131.0,29883.619140625,-0.0,2784.841552734375,1.0,283.1499938964844,285.0603332519531,292.02362060546875,293.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825160026550293,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.324961638412788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.826171875,0.0,1599.1837158203125,1895.4371337890625,0.0,2312.759033203125,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531543016433716,0.3541952073574066,0.3206573128700256,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413228034973145,0.4692623913288116,0.4457823932170868,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231175184249878,0.4459511339664459,0.3130658566951751,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936324715614319,0.4073905348777771,0.3876046240329742,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666378915309906,1.210049390792847,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.2147703170776367,3.214762210845948,8.31024499348132e-06,2.4834651947021484,1.0,1.0,0.0,146.71157836914062,119.0,30368.53125,-0.0,2704.3828125,1.0,283.1499938964844,285.056640625,292.10125732421875,294.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860848307609558,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.833984375,0.0,1687.6182861328125,1895.4371337890625,0.0,2344.9404296875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531543016433716,0.3541952073574066,0.3206573128700256,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413228034973145,0.4692623913288116,0.4457823932170868,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231175184249878,0.4459511339664459,0.3130658566951751,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936324715614319,0.4073905348777771,0.3876046240329742,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666378915309906,1.210049390792847,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946531891822815,1.0,1.0,0.0,1.0,-3.2147703170776367,3.214762210845948,8.31024499348132e-06,2.4834651947021484,1.0,1.0,0.0,146.71157836914062,119.0,30368.53125,-0.0,2704.3828125,1.0,283.1499938964844,285.056640625,292.10125732421875,294.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860848307609558,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.833984375,0.0,1687.6182861328125,1895.4371337890625,0.0,2344.9404296875,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633937239646912,0.3538500070571899,0.320128470659256,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.954242706298828,0.4688762724399566,0.4451882839202881,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364103078842164,0.4456424415111542,0.3126811683177948,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050680994987488,0.4071815609931946,0.3871767222881317,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883962988853455,0.2666118741035461,1.2088273763656616,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907819271087646,1.0,1.0,0.0,1.0,-3.210973262786865,3.2109649181365967,8.290425284940284e-06,2.480452060699463,1.0,1.0,0.0,140.81692504882812,119.0,30637.3515625,-0.0,2664.3876953125,1.0,283.1499938964844,285.05328369140625,292.1416931152344,294.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879669666290283,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.56884765625,0.0,1742.6138916015625,1895.4371337890625,0.0,2361.95703125,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749761581420898,0.3535240292549133,0.3196117579936981,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675878286361694,0.4685080945491791,0.4446062743663788,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507260918617249,0.4453505575656891,0.3123043477535248,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187554717063904,0.4069891273975372,0.3867600858211517,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994075417518616,0.2666031718254089,1.207668662071228,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868950486183167,1.0,1.0,0.0,1.0,-3.207304239273072,3.207296133041382,8.271283149952069e-06,2.477534532546997,1.0,1.0,0.0,134.89512634277344,122.0,30873.365234375,-0.0,2624.593505859375,1.0,283.1499938964844,285.05535888671875,292.1825256347656,294.20855712890625,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898616790771484,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.76171875,0.0,1776.453369140625,1895.4371337890625,0.0,2379.11767578125,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858556151390076,0.3526108562946319,0.3186880350112915,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382219314576,0.4675416052341461,0.4435768723487854,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633167386054992,0.4445069432258606,0.3116353154182434,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322235584259032,0.4064006209373474,0.3860768377780914,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664523422718048,1.20627760887146,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655387878418,3.2016470432281494,8.241726391133852e-06,2.472991704940796,1.0,1.0,0.0,129.6092987060547,125.0,31819.1875,-0.0,2584.4345703125,1.0,283.05206298828125,284.98931884765625,292.287841796875,294.3802490234375,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993743419647217,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.65087890625,0.0,1851.818603515625,1895.4371337890625,0.0,2465.706298828125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858556151390076,0.3526108562946319,0.3186880350112915,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789382219314576,0.4675416052341461,0.4435768723487854,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633167386054992,0.4445069432258606,0.3116353154182434,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322235584259032,0.4064006209373474,0.3860768377780914,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664523422718048,1.20627760887146,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834361910820007,1.0,1.0,0.0,1.0,-3.201655387878418,3.2016470432281494,8.241726391133852e-06,2.472991704940796,1.0,1.0,0.0,129.6092987060547,125.0,31819.1875,-0.0,2584.4345703125,1.0,283.05206298828125,284.98931884765625,292.287841796875,294.3802490234375,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993743419647217,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.65087890625,0.0,1851.818603515625,1895.4371337890625,0.0,2465.706298828125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859238028526306,0.3508588671684265,0.3173236548900604,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793088436126708,0.465792566537857,0.4421357810497284,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637314677238464,0.4428179264068603,0.3106229901313782,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328863024711608,0.4051077961921692,0.3850412964820862,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657771408557892,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921757698059,1.0,1.0,0.0,1.0,-3.1929502487182617,3.192941904067993,8.196714588848408e-06,2.46616530418396,1.0,1.0,0.0,128.67962646484375,128.0,33587.234375,-0.0,2562.128173828125,1.0,282.7560119628906,284.7873229980469,292.4184875488281,294.6425170898437,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820473313331604,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.4560546875,0.0,1892.6956787109373,1895.4371337890625,0.0,2659.954833984375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859238028526306,0.3508588671684265,0.3173236548900604,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793088436126708,0.465792566537857,0.4421357810497284,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637314677238464,0.4428179264068603,0.3106229901313782,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328863024711608,0.4051077961921692,0.3850412964820862,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657771408557892,1.2038859128952026,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817921757698059,1.0,1.0,0.0,1.0,-3.1929502487182617,3.192941904067993,8.196714588848408e-06,2.46616530418396,1.0,1.0,0.0,128.67962646484375,128.0,33587.234375,-0.0,2562.128173828125,1.0,282.7560119628906,284.7873229980469,292.4184875488281,294.6425170898437,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820473313331604,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.4560546875,0.0,1892.6956787109373,1895.4371337890625,0.0,2659.954833984375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790285587310791,0.3484715521335602,0.3153847455978393,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850263118744,0.4633660316467285,0.4400816261768341,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565059542655944,0.4404341876506805,0.309135377407074,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925318717956543,0.4031878709793091,0.3834514319896698,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645770907402038,1.1994553804397583,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088183403015,1.0,1.0,0.0,1.0,-3.1791257858276367,3.179117679595948,8.125515705614816e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,2543.062255859375,1.0,282.4559631347656,284.5887756347656,292.510986328125,294.85479736328125,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419325351715088,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.7001953125,0.0,1917.34228515625,1895.4371337890625,0.0,2859.7763671875,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790285587310791,0.3484715521335602,0.3153847455978393,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850263118744,0.4633660316467285,0.4400816261768341,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565059542655944,0.4404341876506805,0.309135377407074,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925318717956543,0.4031878709793091,0.3834514319896698,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645770907402038,1.1994553804397583,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808088183403015,1.0,1.0,0.0,1.0,-3.1791257858276367,3.179117679595948,8.125515705614816e-06,2.455336093902588,1.0,1.0,0.0,130.17564392089844,131.0,35418.4296875,-0.0,2543.062255859375,1.0,282.4559631347656,284.5887756347656,292.510986328125,294.85479736328125,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419325351715088,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.7001953125,0.0,1917.34228515625,1895.4371337890625,0.0,2859.7763671875,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714228868484497,0.3462762832641601,0.3136238157749176,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650834798812866,0.4610919654369354,0.4381621479988098,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479663968086244,0.4381950199604034,0.307742714881897,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916727602481842,0.4013330936431885,0.3819170594215393,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983506321907043,0.2633347809314728,1.194806694984436,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801543593406677,1.0,1.0,0.0,1.0,-3.165595054626465,3.1655869483947754,8.056149454205297e-06,2.444744825363159,1.0,1.0,0.0,132.19297790527344,131.0,37144.296875,-0.0,2527.5244140625,1.0,282.1630859375,284.3976135253906,292.59130859375,295.0554504394531,293.1499938964844,293.1499938964844,282.1499938964844,35703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595654368400574,1.0,0.0,0.0,3.979948282241821,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.57568359375,0.0,1929.7464599609373,1895.4371337890625,0.0,3024.929443359375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693407773971558,0.3457431197166443,0.3131452798843384,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.962858498096466,0.460530161857605,0.4376401901245117,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455502033233644,0.4376483559608459,0.3073634207248688,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143872261047364,0.4008709490299225,0.3814929127693176,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965155243873596,0.2630159556865692,1.193479299545288,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799854397773743,1.0,1.0,0.0,1.0,-3.1618294715881348,3.1618213653564453,8.036869076022413e-06,2.4417855739593506,1.0,1.0,0.0,132.77340698242188,134.0,37250.03515625,-0.0,2523.3232421875,1.0,282.1559143066406,284.3931884765625,292.5924072265625,295.05078125,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614899516105652,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.17919921875,0.0,1932.1060791015625,1895.4371337890625,0.0,3042.9794921875,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.864329993724823,0.3443008959293365,0.3119873702526092,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573187232017516,0.4590195417404175,0.4363591372966766,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396081566810608,0.4361709356307983,0.3064413070678711,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.908823311328888,0.3996201157569885,0.380448967218399,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920455932617188,0.262147843837738,1.1901594400405884,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795764327049255,1.0,1.0,0.0,1.0,-3.1525425910949707,3.1525347232818604,7.989458026713692e-06,2.4345037937164307,1.0,1.0,0.0,134.21661376953125,134.0,38711.12890625,-0.0,2513.056884765625,1.0,281.89306640625,284.2298278808594,292.6596374511719,295.2523193359375,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730722069740295,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.23828125,0.0,1937.080322265625,1895.4371337890625,0.0,3151.627197265625,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589270114898682,0.3427812755107879,0.3106960356235504,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510928988456726,0.4574224948883056,0.434940755367279,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.933038890361786,0.4346101582050323,0.3054136335849762,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030452966690063,0.3982860147953033,0.379279613494873,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871705293655396,0.261205792427063,1.1863852739334106,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791147351264954,1.0,1.0,0.0,1.0,-3.142106056213379,3.142097949981689,7.936373549455311e-06,2.426332473754883,1.0,1.0,0.0,135.83465576171875,137.0,39037.9609375,-0.0,2501.556640625,1.0,281.8557434082031,284.1967468261719,292.6726989746094,295.241455078125,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790437579154968,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.64404296875,0.0,1940.9205322265625,1895.4371337890625,0.0,3207.618408203125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486661911010742,0.3396480679512024,0.3080910146236419,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385636448860168,0.4541045725345611,0.4320411682128906,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202679991722108,0.4313734471797943,0.3033253252506256,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922697901725769,0.3954969048500061,0.376871258020401,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592124342918396,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781208872795105,1.0,1.0,0.0,1.0,-3.120546102523804,3.1205382347106934,7.827247827663086e-06,2.409441947937012,1.0,1.0,0.0,139.07229614257812,140.0,40781.296875,-0.0,2477.432373046875,1.0,281.5559387207031,283.9993591308594,292.7538452148437,295.4306335449219,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949375748634338,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.7626953125,0.0,1946.1700439453125,1895.4371337890625,0.0,3356.35107421875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486661911010742,0.3396480679512024,0.3080910146236419,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385636448860168,0.4541045725345611,0.4320411682128906,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202679991722108,0.4313734471797943,0.3033253252506256,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922697901725769,0.3954969048500061,0.376871258020401,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592124342918396,1.1784534454345703,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781208872795105,1.0,1.0,0.0,1.0,-3.120546102523804,3.1205382347106934,7.827247827663086e-06,2.409441947937012,1.0,1.0,0.0,139.07229614257812,140.0,40781.296875,-0.0,2477.432373046875,1.0,281.5559387207031,283.9993591308594,292.7538452148437,295.4306335449219,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949375748634338,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.7626953125,0.0,1946.1700439453125,1895.4371337890625,0.0,3356.35107421875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388548493385315,0.3363712430000305,0.3053576946258545,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631037712096,0.4506061673164367,0.4289716184139251,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081775546073914,0.4279637038707733,0.3011172115802765,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817809224128723,0.392535537481308,0.3742999136447906,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.257073312997818,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.0974884033203125,3.097480773925781,7.71138547861483e-06,2.3913817405700684,1.0,1.0,0.0,142.36134338378906,143.0,42481.36328125,-0.0,2451.005615234375,1.0,281.2557983398437,283.7997131347656,292.8357849121094,295.6187438964844,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909535825252533,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.2412109375,0.0,1949.2923583984373,1895.4371337890625,0.0,3492.29541015625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388548493385315,0.3363712430000305,0.3053576946258545,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259631037712096,0.4506061673164367,0.4289716184139251,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081775546073914,0.4279637038707733,0.3011172115802765,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817809224128723,0.392535537481308,0.3742999136447906,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.257073312997818,1.1698566675186155,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769829154014587,1.0,1.0,0.0,1.0,-3.0974884033203125,3.097480773925781,7.71138547861483e-06,2.3913817405700684,1.0,1.0,0.0,142.36134338378906,143.0,42481.36328125,-0.0,2451.005615234375,1.0,281.2557983398437,283.7997131347656,292.8357849121094,295.6187438964844,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909535825252533,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.2412109375,0.0,1949.2923583984373,1895.4371337890625,0.0,3492.29541015625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294915556907654,0.332961231470108,0.3025051653385162,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138547778129578,0.4469393491744995,0.4257434904575348,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973638415336609,0.4243863224983215,0.2987942695617676,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717175126075745,0.3894186615943908,0.3715803027153015,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.759854257106781,0.2548074424266815,1.1606850624084473,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756995677947998,1.0,1.0,0.0,1.0,-3.073090076446533,3.073082447052002,7.5897405622527e-06,2.372276782989502,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,2422.40966796875,1.0,280.955810546875,283.5981140136719,292.91680908203125,295.8037414550781,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230154752731324,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.80322265625,0.0,1950.4415283203125,1895.4371337890625,0.0,3616.9609375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294915556907654,0.332961231470108,0.3025051653385162,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138547778129578,0.4469393491744995,0.4257434904575348,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973638415336609,0.4243863224983215,0.2987942695617676,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717175126075745,0.3894186615943908,0.3715803027153015,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.759854257106781,0.2548074424266815,1.1606850624084473,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756995677947998,1.0,1.0,0.0,1.0,-3.073090076446533,3.073082447052002,7.5897405622527e-06,2.372276782989502,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.25390625,-0.0,2422.40966796875,1.0,280.955810546875,283.5981140136719,292.91680908203125,295.8037414550781,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230154752731324,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.80322265625,0.0,1950.4415283203125,1895.4371337890625,0.0,3616.9609375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204468488693237,0.329431802034378,0.2995436489582062,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028480648994446,0.4431175291538238,0.4223675429821014,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870855569839478,0.4206501543521881,0.2963592410087585,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397614479065,0.3861635029315948,0.3687284886837005,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543699264526,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742785930633545,1.0,1.0,0.0,1.0,-3.047476053237915,3.047468423843384,7.463088877557311e-06,2.35222601890564,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.96875,-0.0,2391.84130859375,1.0,280.6557312011719,283.3954772949219,292.9956970214844,295.9834899902344,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93544739484787,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.5048828125,0.0,1946.206298828125,1895.4371337890625,0.0,3730.96875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204468488693237,0.329431802034378,0.2995436489582062,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028480648994446,0.4431175291538238,0.4223675429821014,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870855569839478,0.4206501543521881,0.2963592410087585,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397614479065,0.3861635029315948,0.3687284886837005,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543699264526,0.2524300515651703,1.1510028839111328,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742785930633545,1.0,1.0,0.0,1.0,-3.047476053237915,3.047468423843384,7.463088877557311e-06,2.35222601890564,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.96875,-0.0,2391.84130859375,1.0,280.6557312011719,283.3954772949219,292.9956970214844,295.9834899902344,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93544739484787,1.0,0.0,0.0,3.9898974895477295,3.989925146102905,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.5048828125,0.0,1946.206298828125,1895.4371337890625,0.0,3730.96875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
