time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161064386367798,0.327642560005188,0.2980702817440033,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979209661483765,0.4411681294441223,0.4206691086292267,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822404742240906,0.418744146823883,0.295137345790863,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576651811599731,0.384501576423645,0.3672918379306793,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773262023926,0.2512155771255493,1.146098017692566,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735336542129517,1.0,1.0,0.0,1.0,-3.0345704555511475,3.034563064575196,7.399673449981492e-06,2.342120885848999,0.9908114075660706,0.9908114075660706,0.0,150.51718139648438,149.0,47018.234375,-0.0,2376.21630859375,1.0,280.3929443359375,283.22760009765625,293.0586242675781,296.1784973144531,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436258673667908,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.060126692209451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.60546875,0.0,1941.70458984375,1895.4371337890625,0.0,3805.361572265625,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114933967590332,0.3257989287376404,0.2964861392974853,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928082585334778,0.4391561448574066,0.4188569784164428,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772246241569519,0.4167753458023071,0.2938247323036194,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530634045600891,0.3827823102474212,0.3657553195953369,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436949610710144,0.2499560415744781,1.140872836112976,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727335214614868,1.0,1.0,0.0,1.0,-3.0207815170288086,3.0207741260528564,7.332244422286749e-06,2.33133602142334,0.9877049326896667,0.9877049326896667,0.0,152.19020080566406,152.0,47220.3359375,-0.0,2359.558837890625,1.0,280.3557434082031,283.1925354003906,293.07147216796875,296.15631103515625,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468399882316588,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.97119140625,0.0,1934.8936767578125,1895.4371337890625,0.0,3834.449951171875,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.80234295129776,0.3220759630203247,0.2933439016342163,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.883143424987793,0.4350684881210327,0.415223479270935,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054809570312,0.412776917219162,0.2912009656429291,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444658517837524,0.3792864978313446,0.3626706302165985,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473981380462646,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124723434448,2.993117332458496,7.197921149781905e-06,2.309700489044189,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.8515625,-0.0,2325.82470703125,1.0,280.055908203125,282.989990234375,293.1433410644531,296.3208312988281,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572191834449768,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6875,0.0,1915.3668212890625,1895.4371337890625,0.0,3927.75927734375,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.80234295129776,0.3220759630203247,0.2933439016342163,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.883143424987793,0.4350684881210327,0.415223479270935,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054809570312,0.412776917219162,0.2912009656429291,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444658517837524,0.3792864978313446,0.3626706302165985,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473981380462646,1.1303503513336182,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710800886154175,1.0,1.0,0.0,1.0,-2.993124723434448,2.993117332458496,7.197921149781905e-06,2.309700489044189,0.9784032702445984,0.9784032702445984,0.0,155.41189575195312,155.0,48642.8515625,-0.0,2325.82470703125,1.0,280.055908203125,282.989990234375,293.1433410644531,296.3208312988281,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572191834449768,1.0,0.0,0.0,3.964247465133667,3.964274883270264,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6875,0.0,1915.3668212890625,1895.4371337890625,0.0,3927.75927734375,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933109402656555,0.3182771205902099,0.2901307046413421,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738816976547241,0.4308687746524811,0.4114812910556793,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858841598033905,0.4086697101593017,0.2884991466999054,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363028168678284,0.3756888806819916,0.3594870865345001,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447692155838012,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.96463942527771,2.964632511138916,7.060893040033989e-06,2.2874252796173096,0.9666680693626404,0.9666680693626404,0.0,158.59848022460938,158.0,49972.06640625,-0.0,2290.9228515625,1.0,279.75604248046875,282.7882385253906,293.2108764648437,296.47589111328125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966648817062378,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.1630859375,0.0,1886.4827880859373,1895.4371337890625,0.0,4011.627685546875,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933109402656555,0.3182771205902099,0.2901307046413421,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738816976547241,0.4308687746524811,0.4114812910556793,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858841598033905,0.4086697101593017,0.2884991466999054,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363028168678284,0.3756888806819916,0.3594870865345001,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447692155838012,1.1194945573806765,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693355202674866,1.0,1.0,0.0,1.0,-2.96463942527771,2.964632511138916,7.060893040033989e-06,2.2874252796173096,0.9666680693626404,0.9666680693626404,0.0,158.59848022460938,158.0,49972.06640625,-0.0,2290.9228515625,1.0,279.75604248046875,282.7882385253906,293.2108764648437,296.47589111328125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966648817062378,1.0,0.0,0.0,3.940610408782959,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.1630859375,0.0,1886.4827880859373,1895.4371337890625,0.0,4011.627685546875,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845684885978699,0.3144166171550751,0.2868580520153045,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865033745765686,0.4265713393688202,0.407642662525177,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503227233886719,0.4044685363769531,0.2857286036014557,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284952640533447,0.3720026314258575,0.3562158942222595,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.935442447662353,2.93543553352356,6.921827662154101e-06,2.2646026611328125,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.3515625,-0.0,2255.114501953125,1.0,279.4562072753906,282.5884094238281,293.273193359375,296.6199951171875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975169599056244,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2001953125,0.0,1846.9925537109373,1895.4371337890625,0.0,4086.59521484375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845684885978699,0.3144166171550751,0.2868580520153045,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865033745765686,0.4265713393688202,0.407642662525177,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503227233886719,0.4044685363769531,0.2857286036014557,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284952640533447,0.3720026314258575,0.3562158942222595,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420817464590072,1.1083581447601318,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675166845321655,1.0,1.0,0.0,1.0,-2.935442447662353,2.93543553352356,6.921827662154101e-06,2.2646026611328125,0.9525116086006165,0.9525116086006165,0.0,161.75006103515625,161.0,51197.3515625,-0.0,2255.114501953125,1.0,279.4562072753906,282.5884094238281,293.273193359375,296.6199951171875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975169599056244,1.0,0.0,0.0,3.908144474029541,3.9081711769104,1.019141564029269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2001953125,0.0,1846.9925537109373,1895.4371337890625,0.0,4086.59521484375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761512994766235,0.3105112910270691,0.2835400700569153,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057085990906,0.4221932888031006,0.4037226438522339,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.842227041721344,0.4001908302307129,0.2829006910324096,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209378123283386,0.3682433664798736,0.3528708517551422,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151790261268616,0.2393498122692108,1.0970003604888916,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905670166015625,2.905663251876831,6.781468528060941e-06,2.241340398788452,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.328125,-0.0,2218.67626953125,1.0,279.1564636230469,282.39178466796875,293.3295593261719,296.751708984375,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828218221664428,1.0,0.0,0.0,3.8652830123901367,3.865309476852417,9.969098755391317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.017578125,0.0,1795.511474609375,1895.4371337890625,0.0,4153.20361328125,0.954306423664093,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761512994766235,0.3105112910270691,0.2835400700569153,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566057085990906,0.4221932888031006,0.4037226438522339,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.842227041721344,0.4001908302307129,0.2829006910324096,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209378123283386,0.3682433664798736,0.3528708517551422,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151790261268616,0.2393498122692108,1.0970003604888916,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656415224075317,1.0,1.0,0.0,1.0,-2.905670166015625,2.905663251876831,6.781468528060941e-06,2.241340398788452,0.9359632730484008,0.9359632730484008,0.0,164.8647918701172,149.0,52307.328125,-0.0,2218.67626953125,1.0,279.1564636230469,282.39178466796875,293.3295593261719,296.751708984375,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828218221664428,1.0,0.0,0.0,3.8652830123901367,3.865309476852417,9.969098755391317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.017578125,0.0,1795.511474609375,1895.4371337890625,0.0,4153.20361328125,0.954306423664093,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749695777893066,0.3085698187351227,0.2818219065666199,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.855631411075592,0.4199991524219513,0.4016820192337036,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412631750106812,0.3980498611927032,0.2814318537712097,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200629949569702,0.366359680891037,0.3511149287223816,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478227615356,0.2379869222640991,1.0909128189086914,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.562805712223053,1.0,1.0,0.0,1.0,-2.8899614810943604,2.8899545669555664,6.7080691223964095e-06,2.2291014194488525,0.9261947274208068,0.9261947274208068,0.0,163.91122436523438,149.0,53307.50390625,-0.0,2186.880615234375,1.0,278.89605712890625,282.23016357421875,293.3772888183594,296.9193115234375,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884454011917114,1.0,0.0,0.0,3.839520692825317,3.8395469188690186,9.836652452577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.302734375,0.0,1765.1033935546875,1895.4371337890625,0.0,4201.69091796875,0.948590099811554,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751628160476685,0.3066036403179168,0.2799733579158783,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561553955078125,0.417767584323883,0.3995019793510437,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417147397994995,0.3958730101585388,0.2798550426959991,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205611109733582,0.3644431531429291,0.3492315113544464,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529985427856,0.2366052418947219,1.084370493888855,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592317581176758,1.0,1.0,0.0,1.0,-2.8730971813201904,2.873090505599976,6.629688414250268e-06,2.2159500122070312,0.9170414209365844,0.9170414209365844,0.0,161.68101501464844,137.0,53261.296875,-0.0,2147.16796875,1.0,278.8567810058594,282.1986694335937,293.37896728515625,296.8681335449219,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896042346954346,1.0,0.0,0.0,3.8100874423980713,3.810113430023194,9.686417570264894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.0263671875,0.0,1730.5379638671875,1895.4371337890625,0.0,4211.6318359375,0.9421157836914062,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789129018783569,0.3027554154396057,0.2763071060180664,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715368270874,0.4133480191230774,0.3951261341571808,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.84601891040802,0.3915717601776123,0.2767018973827362,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247900605201721,0.360655277967453,0.3454432189464569,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339043170213699,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392257690429688,2.839219331741333,6.473635494330665e-06,2.189527750015259,0.8958081603050232,0.8958081603050232,0.0,154.6728515625,125.0,54055.72265625,0.0,2056.404296875,1.0,278.5572509765625,282.0118713378906,293.42047119140625,296.966796875,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954380989074708,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.334418109574472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6884765625,0.0,1650.5528564453125,1895.4371337890625,0.0,4261.4052734375,0.9267168045043944,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789129018783569,0.3027554154396057,0.2763071060180664,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607715368270874,0.4133480191230774,0.3951261341571808,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.84601891040802,0.3915717601776123,0.2767018973827362,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247900605201721,0.360655277967453,0.3454432189464569,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339043170213699,1.0711729526519775,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505125522613525,1.0,1.0,0.0,1.0,-2.8392257690429688,2.839219331741333,6.473635494330665e-06,2.189527750015259,0.8958081603050232,0.8958081603050232,0.0,154.6728515625,125.0,54055.72265625,0.0,2056.404296875,1.0,278.5572509765625,282.0118713378906,293.42047119140625,296.966796875,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954380989074708,1.0,0.0,0.0,3.7402186393737793,3.740243911743164,9.334418109574472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6884765625,0.0,1650.5528564453125,1895.4371337890625,0.0,4261.4052734375,0.9267168045043944,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.78859943151474,0.300597071647644,0.2735388875007629,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715160489082336,0.4104825258255005,0.3915817737579345,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562514185905457,0.3889417648315429,0.2742244899272918,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344212770462036,0.3582608103752136,0.3423871099948883,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322424203157425,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711267471313,1.0,1.0,0.0,1.0,-2.812053680419922,2.812047243118286,6.349361683533061e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.98046875,0.0,1964.0318603515625,1.0,278.8425598144531,282.25537109375,293.3876953125,296.7626647949219,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980933666229248,1.0,0.0,0.0,3.6675868034362793,3.667611360549927,8.97540644473338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.517578125,0.0,1567.3236083984375,1895.4371337890625,0.0,4136.83447265625,0.910542905330658,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.78859943151474,0.300597071647644,0.2735388875007629,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715160489082336,0.4104825258255005,0.3915817737579345,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562514185905457,0.3889417648315429,0.2742244899272918,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344212770462036,0.3582608103752136,0.3423871099948883,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322424203157425,1.060423731803894,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407711267471313,1.0,1.0,0.0,1.0,-2.812053680419922,2.812047243118286,6.349361683533061e-06,2.1681346893310547,0.8805504441261292,0.8805504441261292,0.0,144.67672729492188,113.0,52458.98046875,0.0,1964.0318603515625,1.0,278.8425598144531,282.25537109375,293.3876953125,296.7626647949219,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980933666229248,1.0,0.0,0.0,3.6675868034362793,3.667611360549927,8.97540644473338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.517578125,0.0,1567.3236083984375,1895.4371337890625,0.0,4136.83447265625,0.910542905330658,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056735396385193,0.2999052703380584,0.2722226083278656,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901322484016418,0.409135490655899,0.3895595669746399,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742305040359497,0.3878385424613952,0.2729037702083587,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510937690734863,0.357272207736969,0.3407190144062042,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.231777161359787,1.054975986480713,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.797891139984131,2.797884941101074,6.284927621891256e-06,2.1569204330444336,0.8686906099319458,0.8686906099319458,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.2515869140625,1.0,279.1416320800781,282.5184020996094,293.40869140625,296.6728515625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965956687927246,1.0,0.0,0.0,3.6002626419067383,3.6002864837646484,8.648916036690935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7607421875,0.0,1491.6690673828125,1895.4371337890625,0.0,4005.5029296875,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056735396385193,0.2999052703380584,0.2722226083278656,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901322484016418,0.409135490655899,0.3895595669746399,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742305040359497,0.3878385424613952,0.2729037702083587,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510937690734863,0.357272207736969,0.3407190144062042,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.231777161359787,1.054975986480713,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.531204342842102,1.0,1.0,0.0,1.0,-2.797891139984131,2.797884941101074,6.284927621891256e-06,2.1569204330444336,0.8686906099319458,0.8686906099319458,0.0,132.4885711669922,101.0,50960.8828125,0.0,1883.2515869140625,1.0,279.1416320800781,282.5184020996094,293.40869140625,296.6728515625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965956687927246,1.0,0.0,0.0,3.6002626419067383,3.6002864837646484,8.648916036690935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7607421875,0.0,1491.6690673828125,1895.4371337890625,0.0,4005.5029296875,0.895455539226532,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272876143455505,0.2999182343482971,0.2716293334960937,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163906574249268,0.4086008369922638,0.388396292924881,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991699814796448,0.3875084817409515,0.2721931934356689,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746246099472046,0.3570566475391388,0.3398622572422027,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644096374512,2.791637897491455,6.25650955043966e-06,2.1519274711608887,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.15625,0.0,1812.2064208984373,1.0,279.4410705566406,282.7779541015625,293.4346923828125,296.6078186035156,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529451727867126,1.0,0.0,0.0,3.5420563220977783,3.542079448699951,8.371517878913437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.71484375,0.0,1427.461181640625,1895.4371337890625,0.0,3889.455322265625,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272876143455505,0.2999182343482971,0.2716293334960937,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163906574249268,0.4086008369922638,0.388396292924881,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991699814796448,0.3875084817409515,0.2721931934356689,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746246099472046,0.3570566475391388,0.3398622572422027,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.2320493310689926,1.0531070232391355,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221006274223328,1.0,1.0,0.0,1.0,-2.791644096374512,2.791637897491455,6.25650955043966e-06,2.1519274711608887,0.859980583190918,0.859980583190918,0.0,119.6199951171875,89.0,49544.15625,0.0,1812.2064208984373,1.0,279.4410705566406,282.7779541015625,293.4346923828125,296.6078186035156,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529451727867126,1.0,0.0,0.0,3.5420563220977783,3.542079448699951,8.371517878913437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.71484375,0.0,1427.461181640625,1895.4371337890625,0.0,3889.455322265625,0.8823423385620117,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398941159248352,0.300062745809555,0.2714564800262451,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336302280426024,0.4085051119327545,0.3879819214344024,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148867726325988,0.3875015676021576,0.2719492614269256,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891437649726868,0.3571144342422485,0.3395971655845642,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728422284126282,0.232354462146759,1.0529887676239014,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177193284034729,1.0,1.0,0.0,1.0,-2.790182590484619,2.7901763916015625,6.249841590033611e-06,2.1507461071014404,0.8572708964347839,0.8572708964347839,0.0,113.1819305419922,89.0,48393.68359375,0.0,1779.3248291015625,1.0,279.6954040527344,282.96148681640625,293.4222412109375,296.4743957519531,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450111389160156,1.0,0.0,0.0,3.516975879669189,3.5169990062713623,8.253385317402717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.19775390625,0.0,1399.9794921875,1895.4371337890625,0.0,3817.9091796875,0.8766957521438599,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549350500106812,0.3003266453742981,0.2714329957962036,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531677961349488,0.4085427224636078,0.3877333402633667,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346214532852172,0.3876241743564605,0.2718288898468017,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062323570251464,0.3572978079319,0.3394849300384521,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877281904220581,0.2327765226364135,1.0534943342208862,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134692192077637,1.0,1.0,0.0,1.0,-2.7901816368103027,2.790175437927246,6.249740181374364e-06,2.150700569152832,0.8542700409889221,0.8542700409889221,0.0,106.67980194091795,77.0,48172.83203125,0.0,1748.3909912109375,1.0,279.7406616210937,283.0287170410156,293.4496154785156,296.53875732421875,293.1499938964844,293.1499938964844,280.04998779296875,37213.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941435158252716,1.0,0.0,0.0,3.4955477714538574,3.495570421218872,8.153118642439949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.8056640625,0.0,1376.7230224609375,1895.4371337890625,0.0,3785.486083984375,0.8717873096466064,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939934372901917,0.3009890615940094,0.2714909613132477,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930897355079652,0.4087955057621002,0.3873957395553589,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788636565208436,0.3880302011966705,0.2716892659664154,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529566764831544,0.3578352630138397,0.3394186198711395,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467242240906,0.2337985783815384,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833639144897,2.7918272018432617,6.257050699787214e-06,2.1519312858581543,0.8513814806938171,0.8513814806938171,0.0,93.85648345947266,95.0,46826.58984375,0.0,1689.86083984375,1.0,280.0401611328125,283.2677307128906,293.4508972167969,296.45880126953125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308494925498962,1.0,0.0,0.0,3.4621145725250244,3.46213698387146,7.997903708201193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.99755859375,0.0,1340.1513671875,1895.4371337890625,0.0,3688.925048828125,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939934372901917,0.3009890615940094,0.2714909613132477,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930897355079652,0.4087955057621002,0.3873957395553589,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788636565208436,0.3880302011966705,0.2716892659664154,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529566764831544,0.3578352630138397,0.3394186198711395,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467242240906,0.2337985783815384,1.0553563833236694,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052428841590881,1.0,1.0,0.0,1.0,-2.791833639144897,2.7918272018432617,6.257050699787214e-06,2.1519312858581543,0.8513814806938171,0.8513814806938171,0.0,93.85648345947266,95.0,46826.58984375,0.0,1689.86083984375,1.0,280.0401611328125,283.2677307128906,293.4508972167969,296.45880126953125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308494925498962,1.0,0.0,0.0,3.4621145725250244,3.46213698387146,7.997903708201193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.99755859375,0.0,1340.1513671875,1895.4371337890625,0.0,3688.925048828125,0.8641077876091003,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987637758255005,0.3017873764038086,0.2721428275108337,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965721368789672,0.409247487783432,0.3877379298210144,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830175638198853,0.3886126577854156,0.2720368504524231,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958043336868286,0.3585556447505951,0.3400174975395202,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.234994575381279,1.0603508949279783,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.800160646438598,2.800154447555542,6.29433770882315e-06,2.15830659866333,0.8511963486671448,0.8511963486671448,0.0,93.06434631347656,113.0,45533.109375,0.0,1698.5982666015625,1.0,280.33990478515625,283.4967346191406,293.4386291503906,296.36785888671875,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208582639694214,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906584755801305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.51806640625,0.0,1317.6817626953125,1895.4371337890625,0.0,3597.07666015625,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987637758255005,0.3017873764038086,0.2721428275108337,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965721368789672,0.409247487783432,0.3877379298210144,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830175638198853,0.3886126577854156,0.2720368504524231,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958043336868286,0.3585556447505951,0.3400174975395202,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.234994575381279,1.0603508949279783,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066391825675964,1.0,1.0,0.0,1.0,-2.800160646438598,2.800154447555542,6.29433770882315e-06,2.15830659866333,0.8511963486671448,0.8511963486671448,0.0,93.06434631347656,113.0,45533.109375,0.0,1698.5982666015625,1.0,280.33990478515625,283.4967346191406,293.4386291503906,296.36785888671875,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208582639694214,1.0,0.0,0.0,3.4422929286956787,3.442315101623535,7.906584755801305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.51806640625,0.0,1317.6817626953125,1895.4371337890625,0.0,3597.07666015625,0.8594319224357605,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769071102142334,0.3024346828460693,0.2730304002761841,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501022338868,0.409610390663147,0.388390302658081,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960330843925476,0.3890900909900665,0.272600919008255,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323766827583312,0.3591735661029815,0.3409144580364227,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360576689243316,1.0666528940200806,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131203532218933,1.0,1.0,0.0,1.0,-2.811341047286988,2.811334609985352,6.344904704747023e-06,2.1670174598693848,0.8535685539245605,0.8535685539245605,0.0,100.19854736328124,131.0,44256.859375,-0.0,1749.6917724609375,1.0,280.6397399902344,283.71435546875,293.414306640625,296.26690673828125,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112508893013,1.0,0.0,0.0,3.436042547225952,3.436064481735229,7.877898156039009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.40380859375,0.0,1308.924072265625,1895.4371337890625,0.0,3508.208984375,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769071102142334,0.3024346828460693,0.2730304002761841,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765501022338868,0.409610390663147,0.388390302658081,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960330843925476,0.3890900909900665,0.272600919008255,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323766827583312,0.3591735661029815,0.3409144580364227,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360576689243316,1.0666528940200806,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131203532218933,1.0,1.0,0.0,1.0,-2.811341047286988,2.811334609985352,6.344904704747023e-06,2.1670174598693848,0.8535685539245605,0.8535685539245605,0.0,100.19854736328124,131.0,44256.859375,-0.0,1749.6917724609375,1.0,280.6397399902344,283.71435546875,293.414306640625,296.26690673828125,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112508893013,1.0,0.0,0.0,3.436042547225952,3.436064481735229,7.877898156039009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.40380859375,0.0,1308.924072265625,1895.4371337890625,0.0,3508.208984375,0.857761800289154,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.847262442111969,0.3028583824634552,0.2738809287548065,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413343667984008,0.4097822904586792,0.3890421390533447,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230493903160096,0.3893685936927795,0.2731574177742004,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968285322189331,0.3595800101757049,0.3417921066284179,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368554025888443,1.072638750076294,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.822065114974976,2.82205867767334,6.393684088834561e-06,2.175411939620972,0.8583059906959534,0.8583059906959534,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.4412841796875,1.0,280.93975830078125,283.9198303222656,293.3799133300781,296.1552429199219,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016387462615968,1.0,0.0,0.0,3.442648410797119,3.4426703453063965,7.908218435659364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.77294921875,0.0,1313.1082763671875,1895.4371337890625,0.0,3418.85546875,0.8589563369750977,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.847262442111969,0.3028583824634552,0.2738809287548065,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413343667984008,0.4097822904586792,0.3890421390533447,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230493903160096,0.3893685936927795,0.2731574177742004,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968285322189331,0.3595800101757049,0.3417921066284179,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368554025888443,1.072638750076294,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224738121032715,1.0,1.0,0.0,1.0,-2.822065114974976,2.82205867767334,6.393684088834561e-06,2.175411939620972,0.8583059906959534,0.8583059906959534,0.0,112.10608673095705,149.0,42968.2109375,-0.0,1823.4412841796875,1.0,280.93975830078125,283.9198303222656,293.3799133300781,296.1552429199219,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016387462615968,1.0,0.0,0.0,3.442648410797119,3.4426703453063965,7.908218435659364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.77294921875,0.0,1313.1082763671875,1895.4371337890625,0.0,3418.85546875,0.8589563369750977,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330332040786743,0.3030000030994415,0.27426278591156,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217155575752258,0.4098060429096222,0.3893339335918426,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044762253761292,0.389443039894104,0.2734065055847168,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804165124893188,0.3597158193588257,0.3421940505504608,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435316085815,0.2371705323457718,1.075410008430481,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277780890464783,1.0,1.0,0.0,1.0,-2.826988458633423,2.826982021331787,6.416176802304108e-06,2.179281949996948,0.8619968295097351,0.8619968295097351,0.0,119.23651123046876,149.0,41854.6484375,-0.0,1865.50341796875,1.0,281.19287109375,284.0726623535156,293.33673095703125,295.99853515625,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946561217308044,1.0,0.0,0.0,3.4502203464508057,3.450242519378662,7.943044124658627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3427734375,0.0,1319.461181640625,1895.4371337890625,0.0,3353.722412109375,0.860538899898529,1.0,0.0,3.0,1.0,0.0
