time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199306130409241,0.3031618893146515,0.2747105360031128,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041040539741516,0.4098500907421112,0.3896899223327636,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886134028434753,0.3895399570465088,0.2737082540988922,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.865344226360321,0.3598639965057373,0.3426478207111358,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562553882598877,0.2374765276908874,1.0782723426818848,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333723425865173,1.0,1.0,0.0,1.0,-2.8323028087615967,2.832296371459961,6.440483957703691e-06,2.1834521293640137,0.8652633428573608,0.8652633428573608,0.0,126.81362915039062,167.0,41661.84375,-0.0,1910.4903564453125,1.0,281.239990234375,284.11474609375,293.3364562988281,296.03350830078125,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918050527572632,1.0,0.0,0.0,3.4610652923583984,3.461087465286255,7.993056669874932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.5224609375,0.0,1329.349365234375,1895.4371337890625,0.0,3327.084228515625,0.8627986311912537,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945128083229065,0.3033961653709411,0.2755317687988281,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555183410645,0.4098610579967499,0.3903409838676452,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603761196136475,0.3896521925926208,0.2742599844932556,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390671014785767,0.3600748181343078,0.3434907495975494,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379772514104843,1.083622932434082,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179536819458,2.8421730995178223,6.485854555648984e-06,2.1912357807159424,0.8743213415145874,0.8743213415145874,0.0,143.15017700195312,170.0,40334.37109375,-0.0,2005.4654541015625,1.0,281.5401306152344,284.3006896972656,293.2851867675781,295.90252685546875,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816300630569458,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.127557293846621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.24365234375,0.0,1356.760986328125,1895.4371337890625,0.0,3231.855224609375,0.8690299987792969,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945128083229065,0.3033961653709411,0.2755317687988281,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748555183410645,0.4098610579967499,0.3903409838676452,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603761196136475,0.3896521925926208,0.2742599844932556,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390671014785767,0.3600748181343078,0.3434907495975494,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379772514104843,1.083622932434082,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450466275215149,1.0,1.0,0.0,1.0,-2.842179536819458,2.8421730995178223,6.485854555648984e-06,2.1912357807159424,0.8743213415145874,0.8743213415145874,0.0,143.15017700195312,170.0,40334.37109375,-0.0,2005.4654541015625,1.0,281.5401306152344,284.3006896972656,293.2851867675781,295.90252685546875,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816300630569458,1.0,0.0,0.0,3.4900639057159424,3.490086317062378,8.127557293846621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.24365234375,0.0,1356.760986328125,1895.4371337890625,0.0,3231.855224609375,0.8690299987792969,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798156142234802,0.3036079704761505,0.2761248350143432,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741255760193,0.409851998090744,0.3907581865787506,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450954556465149,0.3897435665130615,0.2746381461620331,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824821949005127,0.3602521419525146,0.344086080789566,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384044528007507,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355459213257,6.519152066175593e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.93359375,-0.0,2070.98046875,1.0,281.8404846191406,284.4786682128906,293.2261657714844,295.76171875,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709464073181152,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556082970928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.61865234375,0.0,1394.4443359375,1895.4371337890625,0.0,3131.6884765625,0.8773600459098816,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798156142234802,0.3036079704761505,0.2761248350143432,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587741255760193,0.409851998090744,0.3907581865787506,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450954556465149,0.3897435665130615,0.2746381461620331,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824821949005127,0.3602521419525146,0.344086080789566,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384044528007507,1.0876117944717407,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525261759757996,1.0,1.0,0.0,1.0,-2.849362134933472,2.849355459213257,6.519152066175593e-06,2.196988105773926,0.8853640556335449,0.8853640556335449,0.0,154.2159423828125,158.0,38959.93359375,-0.0,2070.98046875,1.0,281.8404846191406,284.4786682128906,293.2261657714844,295.76171875,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709464073181152,1.0,0.0,0.0,3.5282866954803467,3.5283093452453613,8.306556082970928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.61865234375,0.0,1394.4443359375,1895.4371337890625,0.0,3131.6884765625,0.8773600459098816,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784169912338257,0.3038713932037353,0.2763908803462982,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643067359924,0.4098785817623138,0.3908201456069946,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336947441101,0.3898692727088928,0.2747526466846466,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233960270881653,0.3604581356048584,0.3443183898925781,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273477554321,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.8527050018310547,6.534982276207302e-06,2.199793577194214,0.8982795476913452,0.8982795476913452,0.0,155.61610412597656,146.0,37524.48828125,-0.0,2083.349365234375,1.0,282.140869140625,284.64971923828125,293.15966796875,295.6099853515625,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595040440559387,1.0,0.0,0.0,3.574228048324585,3.5742509365081787,8.524281724930916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.623046875,0.0,1441.4007568359375,1895.4371337890625,0.0,3024.353515625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784169912338257,0.3038713932037353,0.2763908803462982,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570643067359924,0.4098785817623138,0.3908201456069946,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336947441101,0.3898692727088928,0.2747526466846466,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233960270881653,0.3604581356048584,0.3443183898925781,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273477554321,1.0897202491760254,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.553342342376709,1.0,1.0,0.0,1.0,-2.852711677551269,2.8527050018310547,6.534982276207302e-06,2.199793577194214,0.8982795476913452,0.8982795476913452,0.0,155.61610412597656,146.0,37524.48828125,-0.0,2083.349365234375,1.0,282.140869140625,284.64971923828125,293.15966796875,295.6099853515625,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595040440559387,1.0,0.0,0.0,3.574228048324585,3.5742509365081787,8.524281724930916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.623046875,0.0,1441.4007568359375,1895.4371337890625,0.0,3024.353515625,0.8874648213386536,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845398783683777,0.3042347133159637,0.276524007320404,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.863364577293396,0.4099825024604797,0.3907212615013122,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114611625671,0.3900741934776306,0.2747498750686645,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292161226272583,0.3607333600521087,0.3443828523159027,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392983138561248,1.090926170349121,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.550622284412384,1.0,1.0,0.0,1.0,-2.8542776107788086,2.854271173477173,6.542592927871738e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.734375,-0.0,2064.4853515625,1.0,282.4413452148437,284.816650390625,293.0863342285156,295.44805908203125,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470742106437683,1.0,0.0,0.0,3.626378297805786,3.626401901245117,8.77484637840098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.6455078125,0.0,1496.5826416015625,1895.4371337890625,0.0,2907.875244140625,0.8990138173103333,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845398783683777,0.3042347133159637,0.276524007320404,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.863364577293396,0.4099825024604797,0.3907212615013122,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114611625671,0.3900741934776306,0.2747498750686645,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292161226272583,0.3607333600521087,0.3443828523159027,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392983138561248,1.090926170349121,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.550622284412384,1.0,1.0,0.0,1.0,-2.8542776107788086,2.854271173477173,6.542592927871738e-06,2.2011971473693848,0.9130135774612428,0.9130135774612428,0.0,151.20497131347656,134.0,36040.734375,-0.0,2064.4853515625,1.0,282.4413452148437,284.816650390625,293.0863342285156,295.44805908203125,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470742106437683,1.0,0.0,0.0,3.626378297805786,3.626401901245117,8.77484637840098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.6455078125,0.0,1496.5826416015625,1895.4371337890625,0.0,2907.875244140625,0.8990138173103333,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891013026237488,0.3039425909519195,0.2764102518558502,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681969046592712,0.4096037745475769,0.3904937505722046,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542425036430359,0.3897008895874023,0.2746038436889648,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336009383201599,0.360487699508667,0.3442524969577789,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.730675995349884,0.2392707169055938,1.0909489393234253,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483748912811279,1.0,1.0,0.0,1.0,-2.853569984436035,2.8535633087158203,6.5397375692555215e-06,2.200826644897461,0.9173593521118164,0.9173593521118164,0.0,147.8672332763672,134.0,37016.55859375,-0.0,2047.0654296875,1.0,282.1988220214844,284.6432189941406,293.13897705078125,295.6464233398437,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557164669036865,1.0,0.0,0.0,3.6511213779449454,3.651145219802856,8.894997449715447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.46923828125,0.0,1524.48291015625,1895.4371337890625,0.0,2988.83837890625,0.9045630693435668,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.793181300163269,0.303096741437912,0.2757394313812256,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727275133132935,0.4086998403072357,0.3897272944450378,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585414290428162,0.3887744843959808,0.2740275859832763,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376941084861755,0.3597622811794281,0.3436366617679596,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807054519653,0.2388801872730255,1.089314579963684,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.848453521728516,2.848446846008301,6.5166873355337884e-06,2.197052478790283,0.9217425584793092,0.9217425584793092,0.0,144.45330810546875,122.0,36993.0859375,-0.0,2022.03955078125,1.0,282.1576538085937,284.5711669921875,293.1142272949219,295.60040283203125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622114658355713,1.0,0.0,0.0,3.673037052154541,3.6730611324310303,9.002101819532982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.791015625,0.0,1549.730712890625,1895.4371337890625,0.0,3049.74755859375,0.9095697999000548,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014089465141296,0.3004606068134308,0.2734016478061676,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228434085846,0.4058984518051147,0.3871355950832367,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675405383110046,0.3859286606311798,0.2720801830291748,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462486267089844,0.3573799431324005,0.3414186835289001,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373260259628296,1.0822540521621704,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047441482544,2.829041004180908,6.428740562114399e-06,2.1823320388793945,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37819.99609375,-0.0,1954.352294921875,1.0,281.8578796386719,284.30157470703125,293.0513916015625,295.6128845214844,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797799348831177,1.0,0.0,0.0,3.709010124206543,3.7090344429016113,9.17929469324008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.048828125,0.0,1592.6536865234375,1895.4371337890625,0.0,3214.51806640625,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014089465141296,0.3004606068134308,0.2734016478061676,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.882228434085846,0.4058984518051147,0.3871355950832367,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675405383110046,0.3859286606311798,0.2720801830291748,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462486267089844,0.3573799431324005,0.3414186835289001,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373260259628296,1.0822540521621704,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381708741188049,1.0,1.0,0.0,1.0,-2.829047441482544,2.829041004180908,6.428740562114399e-06,2.1823320388793945,0.9267405271530152,0.9267405271530152,0.0,136.98573303222656,110.0,37819.99609375,-0.0,1954.352294921875,1.0,281.8578796386719,284.30157470703125,293.0513916015625,295.6128845214844,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797799348831177,1.0,0.0,0.0,3.709010124206543,3.7090344429016113,9.17929469324008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.048828125,0.0,1592.6536865234375,1895.4371337890625,0.0,3214.51806640625,0.9178253412246704,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810702919960022,0.2970938980579376,0.2702533900737762,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933245539665222,0.4022369384765625,0.3835830986499786,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878128170967102,0.3822627663612366,0.2694438695907593,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562849760055542,0.3541719019412994,0.3382833898067474,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320965051651,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.30215572527959e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.59629821777344,98.0,38494.33984375,-0.0,1869.498291015625,1.0,281.5576477050781,284.0286865234375,292.9551086425781,295.5650329589844,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939185738563538,1.0,0.0,0.0,3.7330710887908936,3.733095645904541,9.298776149080368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6953125,0.0,1622.816162109375,1895.4371337890625,0.0,3346.833740234375,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.810702919960022,0.2970938980579376,0.2702533900737762,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933245539665222,0.4022369384765625,0.3835830986499786,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878128170967102,0.3822627663612366,0.2694438695907593,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562849760055542,0.3541719019412994,0.3382833898067474,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320965051651,1.0713638067245483,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290724039077759,1.0,1.0,0.0,1.0,-2.800975561141968,2.800969362258911,6.30215572527959e-06,2.160844326019287,0.9281466603279114,0.9281466603279114,0.0,128.59629821777344,98.0,38494.33984375,-0.0,1869.498291015625,1.0,281.5576477050781,284.0286865234375,292.9551086425781,295.5650329589844,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939185738563538,1.0,0.0,0.0,3.7330710887908936,3.733095645904541,9.298776149080368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.6953125,0.0,1622.816162109375,1895.4371337890625,0.0,3346.833740234375,0.9234378933906556,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215271830558777,0.2933242619037628,0.2666643857955932,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000814437866,0.3980500996112823,0.3794479072093963,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913291692733765,0.3781080245971679,0.2664053738117218,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688561320304871,0.3504569232463836,0.3345832228660583,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601526975631,1.057958960533142,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674875259399414,2.7674813270568848,6.152632522571366e-06,2.1351356506347656,0.9259604215621948,0.9259604215621948,0.0,119.36865234375,86.0,39037.81640625,-0.0,1774.01025390625,1.0,281.25750732421875,283.75555419921875,292.8539733886719,295.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049504399299622,1.0,0.0,0.0,3.7444660663604736,3.7444911003112793,9.355631505059135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.68994140625,0.0,1638.689697265625,1895.4371337890625,0.0,3449.6845703125,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215271830558777,0.2933242619037628,0.2666643857955932,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071000814437866,0.3980500996112823,0.3794479072093963,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913291692733765,0.3781080245971679,0.2664053738117218,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688561320304871,0.3504569232463836,0.3345832228660583,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601526975631,1.057958960533142,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186287760734558,1.0,1.0,0.0,1.0,-2.7674875259399414,2.7674813270568848,6.152632522571366e-06,2.1351356506347656,0.9259604215621948,0.9259604215621948,0.0,119.36865234375,86.0,39037.81640625,-0.0,1774.01025390625,1.0,281.25750732421875,283.75555419921875,292.8539733886719,295.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049504399299622,1.0,0.0,0.0,3.7444660663604736,3.7444911003112793,9.355631505059135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.68994140625,0.0,1638.689697265625,1895.4371337890625,0.0,3449.6845703125,0.9262205362319946,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.834808886051178,0.2892940938472748,0.2627973258495331,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259607791900636,0.3935045897960663,0.3749225735664367,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073365688324,0.3736182749271393,0.2630962431430816,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848691582679749,0.3464000225067138,0.330509215593338,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291682213544845,1.0428706407546997,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049441268435e-06,2.106626033782959,0.9201945662498474,0.9201945662498474,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.3853759765625,1.0,280.9574584960937,283.4838562011719,292.75408935546875,295.4251403808594,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913960874080658,1.0,0.0,0.0,3.742534637451172,3.7425594329833984,9.345981766273326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.18798828125,0.0,1639.2056884765625,1895.4371337890625,0.0,3533.324951171875,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.834808886051178,0.2892940938472748,0.2627973258495331,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259607791900636,0.3935045897960663,0.3749225735664367,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908073365688324,0.3736182749271393,0.2630962431430816,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848691582679749,0.3464000225067138,0.330509215593338,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291682213544845,1.0428706407546997,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507152795791626,1.0,1.0,0.0,1.0,-2.730398654937744,2.7303926944732666,5.989049441268435e-06,2.106626033782959,0.9201945662498474,0.9201945662498474,0.0,109.50191497802734,74.0,39464.82421875,-0.0,1672.3853759765625,1.0,280.9574584960937,283.4838562011719,292.75408935546875,295.4251403808594,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913960874080658,1.0,0.0,0.0,3.742534637451172,3.7425594329833984,9.345981766273326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.18798828125,0.0,1639.2056884765625,1895.4371337890625,0.0,3533.324951171875,0.926023006439209,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.842968761920929,0.2872254252433777,0.2608243227005005,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376161098480223,0.3911460638046264,0.3725834786891937,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190794825553894,0.3712963163852691,0.2613938450813293,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946476578712463,0.3442894220352173,0.3283964991569519,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871140480042,0.2275471687316894,1.0349595546722412,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.50110924243927,1.0,1.0,0.0,1.0,-2.711125612258911,2.7111196517944336,5.904893896513386e-06,2.091801404953003,0.9154220819473268,0.9154220819473268,0.0,104.34825897216795,74.0,40123.06640625,-0.0,1620.462646484375,1.0,280.6988830566406,283.28692626953125,292.7289733886719,295.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202522039413452,1.0,0.0,0.0,3.736494779586792,3.7365198135375977,9.315841111856572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.14794921875,0.0,1633.7071533203125,1895.4371337890625,0.0,3591.48583984375,0.9247666597366332,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520373106002808,0.2850768268108368,0.2587350308895111,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500159621238708,0.3886917233467102,0.370112806558609,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315036535263062,0.3688808977603912,0.2595914602279663,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.905401349067688,0.3420894742012024,0.3261638879776001,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908720970153809,0.2258531302213668,1.0266183614730835,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948626458644867,1.0,1.0,0.0,1.0,-2.6907739639282227,2.690768241882324,5.816675184178166e-06,2.0761473178863525,0.9108790159225464,0.9108790159225464,0.0,99.1845245361328,62.0,39784.25390625,-0.0,1567.657470703125,1.0,280.6574401855469,283.2149353027344,292.65484619140625,295.3461303710937,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921630322933197,1.0,0.0,0.0,3.726389646530152,3.726414442062378,9.265519906875852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1064453125,0.0,1623.397705078125,1895.4371337890625,0.0,3604.1962890625,0.922655701637268,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.875471830368042,0.2807193398475647,0.2545262575149536,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775826334953308,0.3836689591407776,0.3650816082954407,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.96108478307724,0.3639503717422485,0.2559350132942199,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349290132522584,0.3375814259052276,0.3216091096401214,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223770469427108,1.0095298290252686,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045662879944,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649263858795166,5.638792117679259e-06,2.044207811355591,0.8980704545974731,0.8980704545974731,0.0,88.56364440917969,65.0,39999.60546875,-0.0,1461.8656005859375,1.0,280.35772705078125,282.95074462890625,292.55487060546875,295.2604064941406,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282257556915284,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.10875996851246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.01904296875,0.0,1590.2257080078125,1895.4371337890625,0.0,3664.867431640625,0.9158461093902588,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.875471830368042,0.2807193398475647,0.2545262575149536,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775826334953308,0.3836689591407776,0.3650816082954407,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.96108478307724,0.3639503717422485,0.2559350132942199,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349290132522584,0.3375814259052276,0.3216091096401214,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223770469427108,1.0095298290252686,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819045662879944,1.0,1.0,0.0,1.0,-2.6492695808410645,2.649263858795166,5.638792117679259e-06,2.044207811355591,0.8980704545974731,0.8980704545974731,0.0,88.56364440917969,65.0,39999.60546875,-0.0,1461.8656005859375,1.0,280.35772705078125,282.95074462890625,292.55487060546875,295.2604064941406,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282257556915284,1.0,0.0,0.0,3.694732427597046,3.694756984710693,9.10875996851246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.01904296875,0.0,1590.2257080078125,1895.4371337890625,0.0,3664.867431640625,0.9158461093902588,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896830677986145,0.2777419984340668,0.2512536942958832,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911777973175048,0.3798830509185791,0.3609144389629364,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764930605888368,0.3603745698928833,0.2529791593551636,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521554112434388,0.3341752886772156,0.3178378045558929,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248629570007324,0.2196801453828811,0.99524986743927,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.47346031665802,1.0,1.0,0.0,1.0,-2.615072250366211,2.615066766738892,5.494009201356676e-06,2.017747163772583,0.8888107538223267,0.8888107538223267,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1389.390869140625,1.0,280.6423645019531,283.1194763183594,292.36181640625,294.869873046875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084351658821106,1.0,0.0,0.0,3.658039331436157,3.6580636501312256,8.928737429414468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.984375,0.0,1549.5823974609375,1895.4371337890625,0.0,3482.075439453125,0.9077329635620116,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896830677986145,0.2777419984340668,0.2512536942958832,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911777973175048,0.3798830509185791,0.3609144389629364,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764930605888368,0.3603745698928833,0.2529791593551636,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521554112434388,0.3341752886772156,0.3178378045558929,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248629570007324,0.2196801453828811,0.99524986743927,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.47346031665802,1.0,1.0,0.0,1.0,-2.615072250366211,2.615066766738892,5.494009201356676e-06,2.017747163772583,0.8888107538223267,0.8888107538223267,0.0,82.58682250976562,83.0,37930.12890625,-0.0,1389.390869140625,1.0,280.6423645019531,283.1194763183594,292.36181640625,294.869873046875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084351658821106,1.0,0.0,0.0,3.658039331436157,3.6580636501312256,8.928737429414468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.984375,0.0,1549.5823974609375,1895.4371337890625,0.0,3482.075439453125,0.9077329635620116,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766105771064758,0.2759830951690674,0.2495802491903305,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790680408477784,0.3773532807826996,0.3584108054637909,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627902507781982,0.3580698668956756,0.251289039850235,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366066455841064,0.3319256901741028,0.3156122863292694,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179164588451385,0.9870026111602784,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421314239502,5.411832262325333e-06,2.0026185512542725,0.8794766068458557,0.8794766068458557,0.0,84.76044464111328,101.0,35973.65625,-0.0,1373.3565673828125,1.0,280.9416809082031,283.3160400390625,292.2434997558594,294.6084289550781,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852266073226929,1.0,0.0,0.0,3.6180810928344727,3.618104934692383,8.734737662052794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.4091796875,0.0,1505.91650390625,1895.4371337890625,0.0,3265.540283203125,0.8988801836967468,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766105771064758,0.2759830951690674,0.2495802491903305,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790680408477784,0.3773532807826996,0.3584108054637909,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627902507781982,0.3580698668956756,0.251289039850235,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366066455841064,0.3319256901741028,0.3156122863292694,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179164588451385,0.9870026111602784,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728991687297821,1.0,1.0,0.0,1.0,-2.5954267978668213,2.595421314239502,5.411832262325333e-06,2.0026185512542725,0.8794766068458557,0.8794766068458557,0.0,84.76044464111328,101.0,35973.65625,-0.0,1373.3565673828125,1.0,280.9416809082031,283.3160400390625,292.2434997558594,294.6084289550781,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852266073226929,1.0,0.0,0.0,3.6180810928344727,3.618104934692383,8.734737662052794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.4091796875,0.0,1505.91650390625,1895.4371337890625,0.0,3265.540283203125,0.8988801836967468,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490613698959351,0.2747147381305694,0.2486682087182998,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804069519044,0.3754243552684784,0.3568068146705627,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286573529243468,0.3563229739665985,0.2502380907535553,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027408957481384,0.3302261531352997,0.3142337799072265,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166517078876495,0.982419490814209,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749675273895,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839667320251465,5.364436674426543e-06,1.993913054466248,0.8705830574035645,0.8705830574035645,0.0,92.58887481689452,119.0,34106.85546875,-0.0,1392.9952392578125,1.0,281.2413330078125,283.51812744140625,292.1493530273437,294.39306640625,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633192777633667,1.0,0.0,0.0,3.576537847518921,3.576561212539673,8.535303095413838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.39404296875,0.0,1461.1279296875,1895.4371337890625,0.0,3060.13916015625,0.8896568417549133,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490613698959351,0.2747147381305694,0.2486682087182998,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472804069519044,0.3754243552684784,0.3568068146705627,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286573529243468,0.3563229739665985,0.2502380907535553,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027408957481384,0.3302261531352997,0.3142337799072265,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166517078876495,0.982419490814209,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771749675273895,1.0,1.0,0.0,1.0,-2.583972215652466,2.5839667320251465,5.364436674426543e-06,1.993913054466248,0.8705830574035645,0.8705830574035645,0.0,92.58887481689452,119.0,34106.85546875,-0.0,1392.9952392578125,1.0,281.2413330078125,283.51812744140625,292.1493530273437,294.39306640625,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633192777633667,1.0,0.0,0.0,3.576537847518921,3.576561212539673,8.535303095413838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.39404296875,0.0,1461.1279296875,1895.4371337890625,0.0,3060.13916015625,0.8896568417549133,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342418074607849,0.2741540372371673,0.2483339756727218,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270868301391602,0.3745643496513366,0.3561694622039795,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089556336402892,0.3555408120155334,0.2498213499784469,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855436444282532,0.3294689953327179,0.3136982917785644,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.771940290927887,0.2161129266023636,0.9808781147003174,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805510640144348,1.0,1.0,0.0,1.0,-2.579807043075561,2.5798017978668213,5.347328169591492e-06,1.9907842874526973,0.8667995929718018,0.8667995929718018,0.0,98.01399230957033,119.0,32738.146484375,-0.0,1411.4271240234375,1.0,281.4964294433594,283.6780700683594,292.07745361328125,294.1922302246094,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504605889320374,1.0,0.0,0.0,3.5552361011505127,3.555259227752685,8.43393365812517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.34326171875,0.0,1438.3675537109375,1895.4371337890625,0.0,2939.5849609375,0.8849568963050842,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200657367706299,0.2736786603927612,0.2481380105018615,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076378345489502,0.3737982213497162,0.3556827306747436,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915832042694092,0.3548532724380493,0.2495185732841491,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690277934074402,0.3287962675094604,0.313299298286438,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578813433647156,0.2156479954719543,0.9798842072486876,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845492243766784,1.0,1.0,0.0,1.0,-2.576947927474976,2.576942682266236,5.335649348126026e-06,1.9886614084243768,0.8621301651000977,0.8621301651000977,0.0,104.11441802978516,137.0,32291.669921875,-0.0,1434.4814453125,1.0,281.541015625,283.7220458984375,292.0564880371094,294.1878967285156,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425584435462952,1.0,0.0,0.0,3.5344369411468506,3.5344600677490234,8.335540542248054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.35302734375,0.0,1416.51123046875,1895.4371337890625,0.0,2865.6279296875,0.8803039193153381,1.0,0.0,3.0,1.0,0.0
