time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914406061172485,0.2727669775485992,0.2478284835815429,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523261070251,0.3723408877849579,0.354835569858551,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598263263702393,0.3535546064376831,0.2490011155605316,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024040222168,0.3275158703327179,0.3126216232776642,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147875279188156,0.9785423278808594,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938435852527618,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317636805557413e-06,1.9854131937026973,0.8541173338890076,0.8541173338890076,0.0,118.09358978271484,140.0,30512.0234375,-0.0,1489.9346923828125,1.0,281.8405456542969,283.9258117675781,291.9603576660156,293.9828186035156,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219923973083496,1.0,0.0,0.0,3.49247407913208,3.4924967288970947,8.138787279676762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8076171875,0.0,1372.8826904296875,1895.4371337890625,0.0,2674.037109375,0.8709840774536133,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914406061172485,0.2727669775485992,0.2478284835815429,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746523261070251,0.3723408877849579,0.354835569858551,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598263263702393,0.3535546064376831,0.2490011155605316,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392024040222168,0.3275158703327179,0.3126216232776642,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147875279188156,0.9785423278808594,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938435852527618,1.0,1.0,0.0,1.0,-2.5725080966949463,2.572502851486206,5.317636805557413e-06,1.9854131937026973,0.8541173338890076,0.8541173338890076,0.0,118.09358978271484,140.0,30512.0234375,-0.0,1489.9346923828125,1.0,281.8405456542969,283.9258117675781,291.9603576660156,293.9828186035156,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219923973083496,1.0,0.0,0.0,3.49247407913208,3.4924967288970947,8.138787279676762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8076171875,0.0,1372.8826904296875,1895.4371337890625,0.0,2674.037109375,0.8709840774536133,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743362784385681,0.2719563543796539,0.2474482357501983,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559480905532837,0.3710081279277801,0.3539426326751709,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740365982056,0.3523948788642883,0.2484592199325561,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179744720459,0.3263437449932098,0.3118824958801269,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140262275934219,0.9768720865249634,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567433834075928,2.5674285888671875,5.2970754040870816e-06,1.981694579124451,0.8465288281440735,0.8465288281440735,0.0,127.82193756103516,128.0,28744.35546875,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.861328125,293.7762756347656,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008195161819458,1.0,0.0,0.0,3.451123237609864,3.45114541053772,7.947201652314106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.05029296875,0.0,1330.742919921875,1895.4371337890625,0.0,2478.920166015625,0.8618059754371643,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743362784385681,0.2719563543796539,0.2474482357501983,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559480905532837,0.3710081279277801,0.3539426326751709,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740365982056,0.3523948788642883,0.2484592199325561,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179744720459,0.3263437449932098,0.3118824958801269,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140262275934219,0.9768720865249634,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995973110198974,1.0,1.0,0.0,1.0,-2.567433834075928,2.5674285888671875,5.2970754040870816e-06,1.981694579124451,0.8465288281440735,0.8465288281440735,0.0,127.82193756103516,128.0,28744.35546875,-0.0,1525.72900390625,1.0,282.14013671875,284.1279602050781,291.861328125,293.7762756347656,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008195161819458,1.0,0.0,0.0,3.451123237609864,3.45114541053772,7.947201652314106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.05029296875,0.0,1330.742919921875,1895.4371337890625,0.0,2478.920166015625,0.8618059754371643,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718111872673035,0.27129065990448,0.2468623220920562,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462384223938,0.3698160052299499,0.3528349101543426,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393952250480652,0.3513827919960022,0.2477645277976989,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197454214096069,0.325297862291336,0.3109146952629089,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840769529342,0.9740824103355408,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783299922943,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393371105194092,0.8393371105194092,0.0,128.81802368164062,116.0,26980.4765625,-0.0,1520.1348876953125,1.0,282.439697265625,284.3275451660156,291.7611083984375,293.5687561035156,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784859538078308,1.0,0.0,0.0,3.410656690597534,3.4106786251068115,7.761922802274057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.2216796875,0.0,1290.3448486328125,1895.4371337890625,0.0,2276.55712890625,0.8528338074684143,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718111872673035,0.27129065990448,0.2468623220920562,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530462384223938,0.3698160052299499,0.3528349101543426,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393952250480652,0.3513827919960022,0.2477645277976989,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197454214096069,0.325297862291336,0.3109146952629089,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840769529342,0.9740824103355408,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988783299922943,1.0,1.0,0.0,1.0,-2.5600521564483643,2.560046911239624,5.267019332677592e-06,1.976176381111145,0.8393371105194092,0.8393371105194092,0.0,128.81802368164062,116.0,26980.4765625,-0.0,1520.1348876953125,1.0,282.439697265625,284.3275451660156,291.7611083984375,293.5687561035156,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784859538078308,1.0,0.0,0.0,3.410656690597534,3.4106786251068115,7.761922802274057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.2216796875,0.0,1290.3448486328125,1895.4371337890625,0.0,2276.55712890625,0.8528338074684143,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776700854301453,0.2707967162132263,0.2462261021137237,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810298919678,0.3687819242477417,0.3516611456871032,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452426195144653,0.3505353033542633,0.2470258325338363,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252743482589722,0.3243967294692993,0.3098683059215545,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128834277391433,0.9709035754203796,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908016204834,5.233838692220161e-06,1.970020771026612,0.8325510621070862,0.8325510621070862,0.0,124.39299011230467,104.0,25235.048828125,-0.0,1489.9725341796875,1.0,282.7392578125,284.5253295898437,291.6614074707031,293.3624267578125,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546817660331726,1.0,0.0,0.0,3.3713059425354004,3.3713274002075195,7.583847718706238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.13330078125,0.0,1251.850341796875,1895.4371337890625,0.0,2066.090576171875,0.8441190719604492,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776700854301453,0.2707967162132263,0.2462261021137237,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590810298919678,0.3687819242477417,0.3516611456871032,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452426195144653,0.3505353033542633,0.2470258325338363,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252743482589722,0.3243967294692993,0.3098683059215545,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128834277391433,0.9709035754203796,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946143925189972,1.0,1.0,0.0,1.0,-2.551913261413574,2.551908016204834,5.233838692220161e-06,1.970020771026612,0.8325510621070862,0.8325510621070862,0.0,124.39299011230467,104.0,25235.048828125,-0.0,1489.9725341796875,1.0,282.7392578125,284.5253295898437,291.6614074707031,293.3624267578125,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546817660331726,1.0,0.0,0.0,3.3713059425354004,3.3713274002075195,7.583847718706238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.13330078125,0.0,1251.850341796875,1895.4371337890625,0.0,2066.090576171875,0.8441190719604492,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828075885772705,0.2705853283405304,0.2458846867084503,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644846081733704,0.3682994246482849,0.3510497510433197,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504406213760376,0.3501460552215576,0.2466372400522232,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301419615745544,0.3239778876304626,0.3093195855617523,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251363396644592,0.2126691341400146,0.969232141971588,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916175007820129,1.0,1.0,0.0,1.0,-2.5476343631744385,2.5476291179656982,5.216416866460349e-06,1.966774582862854,0.8297419548034668,0.8297419548034668,0.0,120.95240783691406,104.0,24022.845703125,-0.0,1469.349853515625,1.0,282.9902648925781,284.6829528808594,291.5859375,293.1711730957031,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398350238800049,1.0,0.0,0.0,3.351808547973633,3.351830005645752,7.496382181670924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.8544921875,0.0,1232.9940185546875,1895.4371337890625,0.0,1938.1751708984373,0.839839518070221,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895164489746094,0.2704471945762634,0.2456116378307342,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715898990631104,0.3678847551345825,0.3505015969276428,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572845458984375,0.3498272597789764,0.2463004738092422,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364868760108948,0.3236202299594879,0.3088243007659912,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.730635404586792,0.2125072926282882,0.967731773853302,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882347583770752,1.0,1.0,0.0,1.0,-2.543844699859619,2.543839693069458,5.201001386012649e-06,1.963894009590149,0.8261197805404663,0.8261197805404663,0.0,116.86869049072266,92.0,23628.392578125,-0.0,1446.6474609375,1.0,283.0389099121094,284.73028564453125,291.56671142578125,293.16754150390625,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298288941383362,1.0,0.0,0.0,3.3332266807556152,3.333247900009156,7.413495382024848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.849609375,0.0,1215.3558349609375,1895.4371337890625,0.0,1853.6343994140625,0.8336968421936035,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058744072914124,0.2697810530662536,0.2447987496852874,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893397450447083,0.366701066493988,0.3491509556770324,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744540214538574,0.3487986624240875,0.2454175800085067,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523801565170288,0.3225873410701751,0.3076039552688598,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.2119780033826828,0.964030623435974,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043935775757,1.0,1.0,0.0,1.0,-2.5342745780944824,2.534269332885742,5.162182333151577e-06,1.956623911857605,0.8177095055580139,0.8177095055580139,0.0,107.76715850830078,80.0,22706.048828125,-0.0,1394.836669921875,1.0,283.1457824707031,284.8030090332031,291.52508544921875,293.0889892578125,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165668606758118,1.0,0.0,0.0,3.27337908744812,3.273399829864502,7.149669158934557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.26123046875,0.0,1157.9932861328125,1895.4371337890625,0.0,1743.86767578125,0.8189225792884827,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058744072914124,0.2697810530662536,0.2447987496852874,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893397450447083,0.366701066493988,0.3491509556770324,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744540214538574,0.3487986624240875,0.2454175800085067,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523801565170288,0.3225873410701751,0.3076039552688598,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.2119780033826828,0.964030623435974,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043935775757,1.0,1.0,0.0,1.0,-2.5342745780944824,2.534269332885742,5.162182333151577e-06,1.956623911857605,0.8177095055580139,0.8177095055580139,0.0,107.76715850830078,80.0,22706.048828125,-0.0,1394.836669921875,1.0,283.1457824707031,284.8030090332031,291.52508544921875,293.0889892578125,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165668606758118,1.0,0.0,0.0,3.27337908744812,3.273399829864502,7.149669158934557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.26123046875,0.0,1157.9932861328125,1895.4371337890625,0.0,1743.86767578125,0.8189225792884827,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245860934257507,0.2685804367065429,0.2434982359409332,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3650000393390655,0.3473116755485534,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961096405982971,0.3472259938716888,0.2441513836383819,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727483153343201,0.3210804462432861,0.3059360980987549,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.2110992968082428,0.9587820768356324,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669460296631,5.107122433400946e-06,1.946216464042664,0.80698162317276,0.80698162317276,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5545654296875,1.0,283.1498413085937,284.8069152832031,291.4783020019531,293.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71181720495224,1.0,0.0,0.0,3.1893422603607178,3.1893622875213623,6.787277015973814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.46044921875,0.0,1079.8707275390625,1895.4371337890625,0.0,1705.23095703125,0.7994745969772339,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245860934257507,0.2685804367065429,0.2434982359409332,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118903875350952,0.3650000393390655,0.3473116755485534,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961096405982971,0.3472259938716888,0.2441513836383819,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727483153343201,0.3210804462432861,0.3059360980987549,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.2110992968082428,0.9587820768356324,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716958701610565,1.0,1.0,0.0,1.0,-2.520674467086792,2.520669460296631,5.107122433400946e-06,1.946216464042664,0.80698162317276,0.80698162317276,0.0,98.0208740234375,68.0,22108.09765625,-0.0,1335.5545654296875,1.0,283.1498413085937,284.8069152832031,291.4783020019531,293.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71181720495224,1.0,0.0,0.0,3.1893422603607178,3.1893622875213623,6.787277015973814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.46044921875,0.0,1079.8707275390625,1895.4371337890625,0.0,1705.23095703125,0.7994745969772339,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474937081336975,0.2670635879039764,0.2418344914913177,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432571530342102,0.3629574477672577,0.345076709985733,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254295825958252,0.3453156054019928,0.2425900548696518,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992289900779724,0.3192504048347473,0.3038968741893768,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099513262510299,0.9521030187606812,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636598587036,5.0384442147333175e-06,1.9331077337265008,0.794495165348053,0.794495165348053,0.0,87.84172821044922,56.0,21492.041015625,-0.0,1270.826416015625,1.0,283.1499938964844,284.8131408691406,291.4009094238281,292.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070974707603455,1.0,0.0,0.0,3.0883495807647705,3.0883684158325195,6.364235218825343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.78564453125,0.0,990.7310180664062,1895.4371337890625,0.0,1667.208984375,0.7762343883514404,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474937081336975,0.2670635879039764,0.2418344914913177,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432571530342102,0.3629574477672577,0.345076709985733,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254295825958252,0.3453156054019928,0.2425900548696518,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992289900779724,0.3192504048347473,0.3038968741893768,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099513262510299,0.9521030187606812,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989991188049,1.0,1.0,0.0,1.0,-2.5036416053771973,2.503636598587036,5.0384442147333175e-06,1.9331077337265008,0.794495165348053,0.794495165348053,0.0,87.84172821044922,56.0,21492.041015625,-0.0,1270.826416015625,1.0,283.1499938964844,284.8131408691406,291.4009094238281,292.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070974707603455,1.0,0.0,0.0,3.0883495807647705,3.0883684158325195,6.364235218825343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.78564453125,0.0,990.7310180664062,1895.4371337890625,0.0,1667.208984375,0.7762343883514404,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799520134925842,0.2654355764389038,0.2400221973657608,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106686592102,0.360765665769577,0.3426504731178283,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654163122177124,0.34327033162117,0.2408967465162277,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384368062019348,0.3172718584537506,0.3016698360443115,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086630314588546,0.944602370262146,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.451615571975708,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.963057108398061e-06,1.918586492538452,0.780449628829956,0.780449628829956,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1203.09033203125,1.0,283.1499938964844,284.8262023925781,291.3152770996094,292.7934265136719,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998554468154907,1.0,0.0,0.0,2.9734694957733154,2.973487377166748,5.899569259781856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.8076171875,0.0,895.651611328125,1895.4371337890625,0.0,1609.6124267578125,0.7499409914016724,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799520134925842,0.2654355764389038,0.2400221973657608,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806106686592102,0.360765665769577,0.3426504731178283,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654163122177124,0.34327033162117,0.2408967465162277,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384368062019348,0.3172718584537506,0.3016698360443115,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086630314588546,0.944602370262146,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.451615571975708,1.0,1.0,0.0,1.0,-2.484828233718872,2.484823226928711,4.963057108398061e-06,1.918586492538452,0.780449628829956,0.780449628829956,0.0,77.25435638427734,59.0,20862.306640625,-0.0,1203.09033203125,1.0,283.1499938964844,284.8262023925781,291.3152770996094,292.7934265136719,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998554468154907,1.0,0.0,0.0,2.9734694957733154,2.973487377166748,5.899569259781856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.8076171875,0.0,895.651611328125,1895.4371337890625,0.0,1609.6124267578125,0.7499409914016724,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.891909658908844,0.2646061182022095,0.2391711175441742,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914973378181458,0.3596437275409698,0.3414836525917053,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.977768063545227,0.3422258198261261,0.2400875389575958,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524381756782532,0.3162547945976257,0.3006015121936798,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144124031067,0.2079899907112121,0.9410668611526488,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482271075248718,1.0,1.0,0.0,1.0,-2.475898504257202,2.47589373588562,4.927418558509089e-06,1.9116629362106323,0.7729250192642212,0.7729250192642212,0.0,73.95912170410156,59.0,20533.720703125,-0.0,1178.5848388671875,1.0,283.1499938964844,284.8382873535156,291.2737731933594,292.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952947974205017,1.0,0.0,0.0,2.9043524265289307,2.904369592666626,5.628490953313303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.65185546875,0.0,840.8543701171875,1895.4371337890625,0.0,1573.8203125,0.7368369102478027,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995142579078674,0.2637632191181183,0.2383559346199035,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976943135261536,0.3585062325000763,0.3403507769107818,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849260449409484,0.3411667346954345,0.2393047362565994,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608418345451356,0.315220445394516,0.2995654642581939,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313229084014893,0.207297995686531,0.9376750588417052,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556571483612,1.0,1.0,0.0,1.0,-2.4672939777374268,2.4672889709472656,4.893227924185339e-06,1.905004858970642,0.7650371193885803,0.7650371193885803,0.0,71.85041046142578,77.0,20237.8359375,-0.0,1159.6163330078125,1.0,283.1499938964844,284.8475952148437,291.2349548339844,292.6724853515625,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903091669082642,1.0,0.0,0.0,2.846887826919556,2.8469045162200928,5.407967478276987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.73828125,0.0,798.42822265625,1895.4371337890625,0.0,1535.1298828125,0.7211282253265381,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797866106033325,0.2620304226875305,0.2369702011346817,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924130439758,0.3561882674694061,0.3383425772190094,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653684496879578,0.3390055894851684,0.2379300594329834,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381304383277892,0.3131023645401001,0.2977454960346222,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.2058561444282531,0.932058334350586,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835182608076138e-06,1.8936257362365725,0.7484865188598633,0.7484865188598633,0.0,75.3191909790039,95.0,19628.025390625,-0.0,1157.0927734375,1.0,283.1499938964844,284.8783264160156,291.16436767578125,292.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679393470287323,1.0,0.0,0.0,2.710590124130249,2.7106058597564697,4.902539103568415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.13232421875,0.0,702.1561889648438,1895.4371337890625,0.0,1452.0802001953125,0.6902738809585571,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797866106033325,0.2620304226875305,0.2369702011346817,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804924130439758,0.3561882674694061,0.3383425772190094,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653684496879578,0.3390055894851684,0.2379300594329834,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381304383277892,0.3131023645401001,0.2977454960346222,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.2058561444282531,0.932058334350586,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.4526307582855225,2.4526259899139404,4.835182608076138e-06,1.8936257362365725,0.7484865188598633,0.7484865188598633,0.0,75.3191909790039,95.0,19628.025390625,-0.0,1157.0927734375,1.0,283.1499938964844,284.8783264160156,291.16436767578125,292.56134033203125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679393470287323,1.0,0.0,0.0,2.710590124130249,2.7106058597564697,4.902539103568415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.13232421875,0.0,702.1561889648438,1895.4371337890625,0.0,1452.0802001953125,0.6902738809585571,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443783521652222,0.2602257430553436,0.2357294261455536,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392586946487428,0.3538107872009277,0.3364980518817901,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216020703315736,0.3367827236652374,0.236674889922142,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895518958568573,0.3109146356582641,0.296080082654953,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043288499116897,0.9271092414855956,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106613636017,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783405074704206e-06,1.8834229707717896,0.7310165762901306,0.7310165762901306,0.0,84.45692443847656,113.0,19033.716796875,-0.0,1179.8759765625,1.0,283.1499938964844,284.91876220703125,291.1033935546875,292.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678497195243835,1.0,0.0,0.0,2.566641330718994,2.56665587425232,4.395656105771195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.87890625,0.0,609.4515991210938,1895.4371337890625,0.0,1366.858642578125,0.6578652858734131,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443783521652222,0.2602257430553436,0.2357294261455536,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392586946487428,0.3538107872009277,0.3364980518817901,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216020703315736,0.3367827236652374,0.236674889922142,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.895518958568573,0.3109146356582641,0.296080082654953,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043288499116897,0.9271092414855956,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106613636017,1.0,1.0,0.0,1.0,-2.4394683837890625,2.4394636154174805,4.783405074704206e-06,1.8834229707717896,0.7310165762901306,0.7310165762901306,0.0,84.45692443847656,113.0,19033.716796875,-0.0,1179.8759765625,1.0,283.1499938964844,284.91876220703125,291.1033935546875,292.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678497195243835,1.0,0.0,0.0,2.566641330718994,2.56665587425232,4.395656105771195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.87890625,0.0,609.4515991210938,1895.4371337890625,0.0,1366.858642578125,0.6578652858734131,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101586103439331,0.2583760619163513,0.2345698624849319,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943621516227722,0.3513959944248199,0.3347475230693817,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795799612998962,0.3345216512680053,0.2354882806539535,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565507531166077,0.3086785674095154,0.2944983839988708,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027351707220077,0.9224776029586792,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067568778991,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.7127807140350342,0.7127807140350342,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1217.5380859375,1.0,283.1499938964844,284.97369384765625,291.05181884765625,292.3729248046875,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562809944152832,1.0,0.0,0.0,2.4171159267425537,2.4171292781829834,3.8984171624179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.28955078125,0.0,522.3821411132812,1895.4371337890625,0.0,1284.302490234375,0.6243923306465149,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101586103439331,0.2583760619163513,0.2345698624849319,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943621516227722,0.3513959944248199,0.3347475230693817,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795799612998962,0.3345216512680053,0.2354882806539535,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565507531166077,0.3086785674095154,0.2944983839988708,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027351707220077,0.9224776029586792,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599067568778991,1.0,1.0,0.0,1.0,-2.42708158493042,2.427076816558838,4.734931735583814e-06,1.873816967010498,0.7127807140350342,0.7127807140350342,0.0,97.03730010986328,131.0,18491.158203125,-0.0,1217.5380859375,1.0,283.1499938964844,284.97369384765625,291.05181884765625,292.3729248046875,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562809944152832,1.0,0.0,0.0,2.4171159267425537,2.4171292781829834,3.8984171624179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.28955078125,0.0,522.3821411132812,1895.4371337890625,0.0,1284.302490234375,0.6243923306465149,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775017619132996,0.2565039992332458,0.2334659248590469,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585820198059082,0.348962664604187,0.3330599963665008,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452135920524597,0.3322421908378601,0.2343481481075287,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243760466575623,0.3064129054546356,0.2929693162441253,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951489210128,0.9180187582969666,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.4151594638824463,4.688532499130815e-06,1.864572525024414,0.6938509345054626,0.6938509345054626,0.0,111.79010772705078,119.0,17938.5625,-0.0,1264.2930908203125,1.0,283.1499938964844,285.0378723144531,291.00689697265625,292.2927551269531,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450036764144897,1.0,0.0,0.0,2.263803005218506,2.26381516456604,3.41956337024385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.93701171875,0.0,442.33349609375,1895.4371337890625,0.0,1206.7310791015625,0.5902910828590393,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775017619132996,0.2565039992332458,0.2334659248590469,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585820198059082,0.348962664604187,0.3330599963665008,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452135920524597,0.3322421908378601,0.2343481481075287,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243760466575623,0.3064129054546356,0.2929693162441253,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791835784912,0.2010951489210128,0.9180187582969666,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.415163993835449,2.4151594638824463,4.688532499130815e-06,1.864572525024414,0.6938509345054626,0.6938509345054626,0.0,111.79010772705078,119.0,17938.5625,-0.0,1264.2930908203125,1.0,283.1499938964844,285.0378723144531,291.00689697265625,292.2927551269531,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450036764144897,1.0,0.0,0.0,2.263803005218506,2.26381516456604,3.41956337024385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.93701171875,0.0,442.33349609375,1895.4371337890625,0.0,1206.7310791015625,0.5902910828590393,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700706124305725,0.2555733323097229,0.2327701598405838,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506765961647034,0.3477482795715332,0.3320647180080414,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376798033714294,0.3311063051223755,0.2336664795875549,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170320391654968,0.3052782118320465,0.2920494675636291,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713451087474823,0.2002675086259842,0.9150276184082032,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.470445454120636,1.0,1.0,0.0,1.0,-2.407618761062622,2.40761399269104,4.659362275560852e-06,1.8587645292282104,0.6841848492622375,0.6841848492622375,0.0,115.36856079101562,119.0,17633.978515625,-0.0,1270.0050048828125,1.0,283.1499938964844,285.07635498046875,290.985595703125,292.25299072265625,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393615007400513,1.0,0.0,0.0,2.179606437683105,2.1796178817749023,3.1699289593234425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.8525390625,0.0,401.516357421875,1895.4371337890625,0.0,1169.0460205078125,0.5742169618606567,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.766767680644989,0.2546708881855011,0.2320069074630737,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471902012825012,0.3465528190135956,0.3309914171695709,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343575596809387,0.3299924433231354,0.2329291850328445,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136579990386963,0.3041601479053497,0.291048914194107,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102763056755066,0.1994546949863433,0.911637008190155,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701156616210937,1.0,1.0,0.0,1.0,-2.39925217628479,2.399247646331787,4.627050657290965e-06,1.852283239364624,0.6743114590644836,0.6743114590644836,0.0,116.58660888671876,107.0,17355.3828125,-0.0,1265.0455322265625,1.0,283.1499938964844,285.1099853515625,290.96551513671875,292.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,29280.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336875557899475,1.0,0.0,0.0,2.1085524559021,2.1085636615753174,2.9666219347745937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.240234375,0.0,370.2049560546875,1895.4371337890625,0.0,1131.9312744140625,0.5559992790222168,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672910690307617,0.2529660165309906,0.2303985059261322,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477748036384583,0.3442361056804657,0.3287336230278015,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349617123603821,0.3278475105762481,0.2313784509897232,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008615493774,0.3019915819168091,0.2889306545257568,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.1978948414325714,0.9042901992797852,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.3813745975494385,2.3813698291778564,4.558364707918372e-06,1.8384150266647337,0.6542525291442871,0.6542525291442871,0.0,114.62036895751952,95.0,16748.541015625,-0.0,1235.98681640625,1.0,283.1499938964844,285.19049072265625,290.9264221191406,292.1392822265625,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218295693397522,1.0,0.0,0.0,1.9531844854354856,1.9531946182250977,2.545540098708443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.0869140625,0.0,306.4300842285156,1895.4371337890625,0.0,1056.9853515625,0.5219435691833496,1.0,0.0,3.0,1.0,0.0
