time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672910690307617,0.2529660165309906,0.2303985059261322,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477748036384583,0.3442361056804657,0.3287336230278015,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349617123603821,0.3278475105762481,0.2313784509897232,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008615493774,0.3019915819168091,0.2889306545257568,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.1978948414325714,0.9042901992797852,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.466196209192276,1.0,1.0,0.0,1.0,-2.3813745975494385,2.3813698291778564,4.558364707918372e-06,1.8384150266647337,0.6542525291442871,0.6542525291442871,0.0,114.62036895751952,95.0,16748.541015625,-0.0,1235.98681640625,1.0,283.1499938964844,285.19049072265625,290.9264221191406,292.1392822265625,293.1499938964844,293.1499938964844,283.1499938964844,28166.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218295693397522,1.0,0.0,0.0,1.9531844854354856,1.9531946182250977,2.545540098708443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.0869140625,0.0,306.4300842285156,1895.4371337890625,0.0,1056.9853515625,0.5219435691833496,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746840119361877,0.2513958811759949,0.2287647426128387,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376099586487,0.3420277237892151,0.3264216482639313,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425381183624268,0.3258202373981476,0.2297946363687515,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.821344792842865,0.2999224364757538,0.2867499887943268,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354813098907,0.8966501355171204,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.488048489292851e-06,1.824094295501709,0.6337938904762268,0.6337938904762268,0.0,108.74137115478516,83.0,16124.4912109375,-0.0,1190.9105224609375,1.0,283.1499938964844,285.2804260253906,290.8903503417969,292.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,27000.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091812252998352,1.0,0.0,0.0,1.7996612787246704,1.7996703386306765,2.161100383091253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.13623046875,0.0,251.0931091308593,1895.4371337890625,0.0,981.1168823242188,0.4885596930980682,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746840119361877,0.2513958811759949,0.2287647426128387,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556376099586487,0.3420277237892151,0.3264216482639313,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425381183624268,0.3258202373981476,0.2297946363687515,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.821344792842865,0.2999224364757538,0.2867499887943268,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354813098907,0.8966501355171204,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710005283355,1.0,1.0,0.0,1.0,-2.362933874130249,2.362929344177246,4.488048489292851e-06,1.824094295501709,0.6337938904762268,0.6337938904762268,0.0,108.74137115478516,83.0,16124.4912109375,-0.0,1190.9105224609375,1.0,283.1499938964844,285.2804260253906,290.8903503417969,292.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,27000.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091812252998352,1.0,0.0,0.0,1.7996612787246704,1.7996703386306765,2.161100383091253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.13623046875,0.0,251.0931091308593,1895.4371337890625,0.0,981.1168823242188,0.4885596930980682,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878267168998718,0.2499526143074035,0.2271582782268524,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187304496765,0.3399288952350616,0.3241197764873504,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560603260993958,0.3239096999168396,0.2282236814498901,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338949680328369,0.2979532778263092,0.2845707237720489,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773745775222,0.8890244960784912,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546424865722,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568252563477,4.418582648213487e-06,1.8098244667053225,0.6130521297454834,0.6130521297454834,0.0,100.51365661621094,71.0,15485.6220703125,-0.0,1137.1884765625,1.0,283.1499938964844,285.3798828125,290.85797119140625,291.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957247018814087,1.0,0.0,0.0,1.6498857736587524,1.649893879890442,1.816356700601319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.71142578125,0.0,203.9334259033203,1895.4371337890625,0.0,905.2745361328124,0.4562573134899139,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878267168998718,0.2499526143074035,0.2271582782268524,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697187304496765,0.3399288952350616,0.3241197764873504,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560603260993958,0.3239096999168396,0.2282236814498901,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338949680328369,0.2979532778263092,0.2845707237720489,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773745775222,0.8890244960784912,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507546424865722,1.0,1.0,0.0,1.0,-2.3445725440979004,2.344568252563477,4.418582648213487e-06,1.8098244667053225,0.6130521297454834,0.6130521297454834,0.0,100.51365661621094,71.0,15485.6220703125,-0.0,1137.1884765625,1.0,283.1499938964844,285.3798828125,290.85797119140625,291.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,25785.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957247018814087,1.0,0.0,0.0,1.6498857736587524,1.649893879890442,1.816356700601319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.71142578125,0.0,203.9334259033203,1895.4371337890625,0.0,905.2745361328124,0.4562573134899139,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067877888679504,0.248626708984375,0.2256057560443878,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.3379365503787994,0.3218628764152527,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761151432991028,0.3221113979816437,0.22669018805027,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676825523376,0.2960802614688873,0.2824269235134125,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.193814992904663,0.8815689086914062,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106837749481,1.0,1.0,0.0,1.0,-2.326622247695923,2.32661771774292,4.351206371211447e-06,1.795865774154663,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.5283203125,-0.0,1079.150390625,1.0,283.1499938964844,285.4886474609375,290.8292541503906,291.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815358757972717,1.0,0.0,0.0,1.5055863857269287,1.5055937767028809,1.512532747938167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.962890625,0.0,164.4046630859375,1895.4371337890625,0.0,831.13525390625,0.4253886640071869,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067877888679504,0.248626708984375,0.2256057560443878,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904404640197754,0.3379365503787994,0.3218628764152527,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761151432991028,0.3221113979816437,0.22669018805027,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676825523376,0.2960802614688873,0.2824269235134125,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.193814992904663,0.8815689086914062,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410106837749481,1.0,1.0,0.0,1.0,-2.326622247695923,2.32661771774292,4.351206371211447e-06,1.795865774154663,0.5921395421028137,0.5921395421028137,0.0,90.88557434082033,59.0,14833.5283203125,-0.0,1079.150390625,1.0,283.1499938964844,285.4886474609375,290.8292541503906,291.9238586425781,293.1499938964844,293.1499938964844,283.1499938964844,24529.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815358757972717,1.0,0.0,0.0,1.5055863857269287,1.5055937767028809,1.512532747938167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.962890625,0.0,164.4046630859375,1895.4371337890625,0.0,831.13525390625,0.4253886640071869,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181427121162415,0.2480062246322631,0.2248524129390716,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036815762519836,0.3369800150394439,0.3207557499408722,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890822529792786,0.3212539255619049,0.2259404212236404,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642821907997131,0.2951791286468506,0.2813728153705597,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532616853713989,0.1932180225849151,0.8779256343841553,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358458518981933,1.0,1.0,0.0,1.0,-2.317843437194824,2.3178391456604004,4.3184481910429895e-06,1.7890363931655884,0.5817121267318726,0.5817121267318726,0.0,85.73554992675781,59.0,14496.9638671875,-0.0,1049.3330078125,1.0,283.1499938964844,285.5516662597656,290.8158569335937,291.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,23689.169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741697549819946,1.0,0.0,0.0,1.430025339126587,1.4300322532653809,1.364523143365659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3486328125,0.0,145.44544982910156,1895.4371337890625,0.0,794.9508666992188,0.4117173850536346,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309520483016968,0.2474223226308822,0.2241256684064865,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205400347709656,0.3360579907894134,0.3196743130683899,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044508934020996,0.3204328715801239,0.2252110987901687,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787620067596436,0.2943086326122284,0.2803407311439514,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654820084571838,0.1926483958959579,0.8743720650672913,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354058742523,1.0,1.0,0.0,1.0,-2.30928635597229,2.309282064437866,4.28663815910113e-06,1.782376766204834,0.5712565779685974,0.5712565779685974,0.0,80.4193115234375,47.0,14211.294921875,-0.0,1019.3108520507812,1.0,283.1499938964844,285.6111755371094,290.8044128417969,291.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,23238.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667672753334045,1.0,0.0,0.0,1.3684056997299194,1.3684123754501345,1.2494624002101773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.6337890625,0.0,131.78097534179688,1895.4371337890625,0.0,760.1121826171875,0.3962471187114715,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652521371841431,0.2463591694831848,0.2227502614259719,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343148827552795,0.3175893127918243,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833167552948,0.318896621465683,0.223813459277153,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.918336808681488,0.2926571369171142,0.2783440053462982,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915887147188186,0.8675457239151001,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.292846918106079,4.225882094033295e-06,1.7695811986923218,0.5505672693252563,0.5505672693252563,0.0,69.43074798583984,35.0,13592.666015625,-0.0,959.2095336914062,1.0,283.1499938964844,285.7455444335937,290.7843322753906,291.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518901944160461,1.0,0.0,0.0,1.2398067712783811,1.2398126125335691,1.025655294029093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.5322265625,0.0,105.24855041503906,1895.4371337890625,0.0,694.52197265625,0.3690609037876129,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652521371841431,0.2463591694831848,0.2227502614259719,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964784562587738,0.3343148827552795,0.3175893127918243,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.948833167552948,0.318896621465683,0.223813459277153,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.918336808681488,0.2926571369171142,0.2783440053462982,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915887147188186,0.8675457239151001,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195767641067505,1.0,1.0,0.0,1.0,-2.292850971221924,2.292846918106079,4.225882094033295e-06,1.7695811986923218,0.5505672693252563,0.5505672693252563,0.0,69.43074798583984,35.0,13592.666015625,-0.0,959.2095336914062,1.0,283.1499938964844,285.7455444335937,290.7843322753906,291.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,21924.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518901944160461,1.0,0.0,0.0,1.2398067712783811,1.2398126125335691,1.025655294029093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.5322265625,0.0,105.24855041503906,1895.4371337890625,0.0,694.52197265625,0.3690609037876129,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116684198379515,0.245394766330719,0.221525952219963,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897655010223,0.3075873851776123,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950261116027832,0.3174632489681244,0.2225355207920074,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910901308059692,0.276491105556488,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381183743476868,0.1906036138534546,0.8613523244857788,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.268133640289306,4.135955805395497e-06,1.7506673336029053,0.5301092863082886,0.5301092863082886,0.0,59.34076690673828,53.0,12942.185546875,-0.0,895.26806640625,1.0,283.1499938964844,285.8854675292969,290.7668151855469,291.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,20604.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370001196861267,1.0,0.0,0.0,1.120360255241394,1.1203656196594238,8.375463522725114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.796875,0.0,83.87277221679688,1895.4371337890625,0.0,634.4671630859375,0.3468853533267975,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116684198379515,0.245394766330719,0.221525952219963,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897655010223,0.3075873851776123,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950261116027832,0.3174632489681244,0.2225355207920074,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708234071731568,0.2910901308059692,0.276491105556488,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381183743476868,0.1906036138534546,0.8613523244857788,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079069495201111,1.0,1.0,0.0,1.0,-2.268137693405152,2.268133640289306,4.135955805395497e-06,1.7506673336029053,0.5301092863082886,0.5301092863082886,0.0,59.34076690673828,53.0,12942.185546875,-0.0,895.26806640625,1.0,283.1499938964844,285.8854675292969,290.7668151855469,291.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,20604.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370001196861267,1.0,0.0,0.0,1.120360255241394,1.1203656196594238,8.375463522725114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.796875,0.0,83.87277221679688,1895.4371337890625,0.0,634.4671630859375,0.3468853533267975,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157251119613647,0.2443986535072326,0.2206109911203384,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279324531555,0.3027388453483581,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840185165404,0.3160288631916046,0.221514493227005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044382572174,0.2895151376724243,0.2749752402305603,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452903747558,0.8568528890609741,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734442710876,1.0,1.0,0.0,1.0,-2.252779722213745,2.2527756690979004,4.079411610291572e-06,1.738233208656311,0.5093752145767212,0.5093752145767212,0.0,58.07406997680664,71.0,12383.5634765625,-0.0,875.3898315429688,1.0,283.1499938964844,286.0011901855469,290.7529296875,291.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522454023361206,1.0,0.0,0.0,1.0268975496292114,1.0269025564193726,7.036354077172291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.689453125,0.0,70.29609680175781,1895.4371337890625,0.0,580.8262939453125,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157251119613647,0.2443986535072326,0.2206109911203384,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332279324531555,0.3027388453483581,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977840185165404,0.3160288631916046,0.221514493227005,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044382572174,0.2895151376724243,0.2749752402305603,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452903747558,0.8568528890609741,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056734442710876,1.0,1.0,0.0,1.0,-2.252779722213745,2.2527756690979004,4.079411610291572e-06,1.738233208656311,0.5093752145767212,0.5093752145767212,0.0,58.07406997680664,71.0,12383.5634765625,-0.0,875.3898315429688,1.0,283.1499938964844,286.0011901855469,290.7529296875,291.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,20009.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522454023361206,1.0,0.0,0.0,1.0268975496292114,1.0269025564193726,7.036354077172291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.689453125,0.0,70.29609680175781,1895.4371337890625,0.0,580.8262939453125,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912274837493896,0.2433987855911255,0.2198625355958938,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917063117027284,0.3314161002635956,0.31486976146698,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.97699236869812,0.3145819306373596,0.2206230163574218,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482505321502686,0.2879497110843658,0.2736535370349884,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209363222122192,0.1886938363313675,0.8533501029014587,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103015065193176,1.0,1.0,0.0,1.0,-2.2598702907562256,2.2598659992218018,4.105435891688103e-06,1.7439569234848022,0.4889259934425354,0.4889259934425354,0.0,62.14531707763672,89.0,11922.748046875,-0.0,897.8422241210938,1.0,283.1499938964844,286.1283874511719,290.7437744140625,291.656494140625,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088368654251099,1.0,0.0,0.0,0.9457800388336182,0.9457846879959106,5.968617244889174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0908203125,0.0,60.13370895385742,1895.4371337890625,0.0,534.7858276367188,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912274837493896,0.2433987855911255,0.2198625355958938,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917063117027284,0.3314161002635956,0.31486976146698,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.97699236869812,0.3145819306373596,0.2206230163574218,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482505321502686,0.2879497110843658,0.2736535370349884,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209363222122192,0.1886938363313675,0.8533501029014587,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103015065193176,1.0,1.0,0.0,1.0,-2.2598702907562256,2.2598659992218018,4.105435891688103e-06,1.7439569234848022,0.4889259934425354,0.4889259934425354,0.0,62.14531707763672,89.0,11922.748046875,-0.0,897.8422241210938,1.0,283.1499938964844,286.1283874511719,290.7437744140625,291.656494140625,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088368654251099,1.0,0.0,0.0,0.9457800388336182,0.9457846879959106,5.968617244889174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0908203125,0.0,60.13370895385742,1895.4371337890625,0.0,534.7858276367188,0.3155055940151214,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658191561698914,0.2428566217422485,0.2195890396833419,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661419987678528,0.330059289932251,0.3137751221656799,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489271640777588,0.3138324618339538,0.2202625274658203,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.917367160320282,0.2871320843696594,0.27310311794281,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980986833572388,0.18816539645195,0.8520510196685791,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139242172241211,1.0,1.0,0.0,1.0,-2.255292654037476,2.255288600921631,4.088614332431462e-06,1.7402559518814087,0.4786784052848816,0.4786784052848816,0.0,67.19212341308594,89.0,11672.0263671875,-0.0,912.8574829101562,1.0,283.1499938964844,286.18756103515625,290.7404479980469,291.6383056640625,293.1499938964844,293.1499938964844,283.1499938964844,19493.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025711059570312,1.0,0.0,0.0,0.9084959626197816,0.9085004925727844,5.5073090976520695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.376953125,0.0,55.90990447998047,1895.4371337890625,0.0,514.8720092773438,0.3093884587287903,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426967263221741,0.2422850430011749,0.2193152606487274,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.936696231365204,0.3288545310497284,0.3128097653388977,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.918901801109314,0.3130582869052887,0.2199077904224395,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903435468673706,0.2862909436225891,0.2725587785243988,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756096124649048,0.1876090466976165,0.8507453799247742,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182155430316925,1.0,1.0,0.0,1.0,-2.251155376434326,2.251151323318481,4.073642685398227e-06,1.737026572227478,0.4684028029441833,0.4684028029441833,0.0,73.04684448242188,107.0,11424.490234375,-0.0,931.234375,1.0,283.1499938964844,286.2440795898437,290.7347412109375,291.61553955078125,293.1499938964844,293.1499938964844,283.1499938964844,19379.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962593019008636,1.0,0.0,0.0,0.8728350400924683,0.8728395104408264,5.083440868247637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1494140625,0.0,52.10953140258789,1895.4371337890625,0.0,495.5805969238281,0.3037278950214386,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507066726685,0.2410720735788345,0.2187673896551132,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851393461227417,0.3266957402229309,0.3112526834011078,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709582686424255,0.3114479184150696,0.2192049771547317,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.845869779586792,0.2845465242862701,0.2714803516864776,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379623651504517,0.1864267438650131,0.8481400609016418,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282483160495758,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478220641613006,0.4478220641613006,0.0,86.62542724609375,110.0,10934.9755859375,-0.0,975.4024047851562,1.0,283.1499938964844,286.3556823730469,290.7173156738281,291.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,19195.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825872480869293,1.0,0.0,0.0,0.8059425950050354,0.8059468865394592,4.3341277233821536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.006591796875,0.0,45.5443229675293,1895.4371337890625,0.0,456.296875,0.293546199798584,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507066726685,0.2410720735788345,0.2187673896551132,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851393461227417,0.3266957402229309,0.3112526834011078,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709582686424255,0.3114479184150696,0.2192049771547317,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.845869779586792,0.2845465242862701,0.2714803516864776,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379623651504517,0.1864267438650131,0.8481400609016418,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282483160495758,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478220641613006,0.4478220641613006,0.0,86.62542724609375,110.0,10934.9755859375,-0.0,975.4024047851562,1.0,283.1499938964844,286.3556823730469,290.7173156738281,291.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,19195.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825872480869293,1.0,0.0,0.0,0.8059425950050354,0.8059468865394592,4.3341277233821536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.006591796875,0.0,45.5443229675293,1895.4371337890625,0.0,456.296875,0.293546199798584,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780108451843262,0.2398100346326828,0.2180291265249252,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.857950747013092,0.3246935904026031,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219201087952,0.3097906112670898,0.2183576822280883,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216656446456909,0.2827478945255279,0.2702014744281769,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170877456665039,0.1851837933063507,0.8445491194725037,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346272051334381,1.0,1.0,0.0,1.0,-2.233794450759888,2.233790397644043,4.011198598163901e-06,1.723512887954712,0.4271866977214813,0.4271866977214813,0.0,96.60840606689452,98.0,10446.4072265625,-0.0,1003.7589111328124,1.0,283.1499938964844,286.4651794433594,290.697998046875,291.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,19052.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673651158809662,1.0,0.0,0.0,0.7442230582237244,0.7442272305488586,3.69572568104104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.090576171875,0.0,40.07319641113281,1895.4371337890625,0.0,416.2825317382813,0.2845971286296844,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780108451843262,0.2398100346326828,0.2180291265249252,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.857950747013092,0.3246935904026031,0.3097448647022247,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219201087952,0.3097906112670898,0.2183576822280883,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216656446456909,0.2827478945255279,0.2702014744281769,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170877456665039,0.1851837933063507,0.8445491194725037,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346272051334381,1.0,1.0,0.0,1.0,-2.233794450759888,2.233790397644043,4.011198598163901e-06,1.723512887954712,0.4271866977214813,0.4271866977214813,0.0,96.60840606689452,98.0,10446.4072265625,-0.0,1003.7589111328124,1.0,283.1499938964844,286.4651794433594,290.697998046875,291.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,19052.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673651158809662,1.0,0.0,0.0,0.7442230582237244,0.7442272305488586,3.69572568104104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.090576171875,0.0,40.07319641113281,1895.4371337890625,0.0,416.2825317382813,0.2845971286296844,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720591425895691,0.2385848313570022,0.2170013338327407,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514041304588318,0.3227940797805786,0.3080213963985443,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390224575996399,0.3081593513488769,0.2172799706459045,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155025243759155,0.2809582054615021,0.2685976326465606,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114353775978088,0.1839446425437927,0.839397668838501,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340610802173614,1.0,1.0,0.0,1.0,-2.221083641052246,2.2210798263549805,3.965841642639134e-06,1.7136398553848269,0.4066298007965088,0.4066298007965088,0.0,98.56045532226562,86.0,9977.373046875,-0.0,998.2352294921876,1.0,283.1499938964844,286.572998046875,290.68035888671875,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18935.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509905576705932,1.0,0.0,0.0,0.6873199939727783,0.6873239874839783,3.15218287028074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.418701171875,0.0,35.46976089477539,1895.4371337890625,0.0,377.1542053222656,0.2766486704349518,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720591425895691,0.2385848313570022,0.2170013338327407,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514041304588318,0.3227940797805786,0.3080213963985443,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390224575996399,0.3081593513488769,0.2172799706459045,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155025243759155,0.2809582054615021,0.2685976326465606,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114353775978088,0.1839446425437927,0.839397668838501,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340610802173614,1.0,1.0,0.0,1.0,-2.221083641052246,2.2210798263549805,3.965841642639134e-06,1.7136398553848269,0.4066298007965088,0.4066298007965088,0.0,98.56045532226562,86.0,9977.373046875,-0.0,998.2352294921876,1.0,283.1499938964844,286.572998046875,290.68035888671875,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18935.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509905576705932,1.0,0.0,0.0,0.6873199939727783,0.6873239874839783,3.15218287028074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.418701171875,0.0,35.46976089477539,1895.4371337890625,0.0,377.1542053222656,0.2766486704349518,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767203450202942,0.2374962419271469,0.2158854901790619,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404943466187,0.321037232875824,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008261680603,0.3066494762897491,0.2161228656768798,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197531700134277,0.279262512922287,0.2668609619140625,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122855186462,0.1827882677316665,0.8335659503936768,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294175207614898,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094669342041,3.916204605047824e-06,1.702746868133545,0.3863109946250915,0.3863109946250915,0.0,95.19757843017578,74.0,9521.6884765625,-0.0,971.4857177734376,1.0,283.1499938964844,286.6820983886719,290.6661376953125,291.39923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342431724071502,1.0,0.0,0.0,0.6352523565292358,0.635256290435791,2.6926880281052945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.0576171875,0.0,31.58711242675781,1895.4371337890625,0.0,340.8010559082031,0.2695611417293548,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767203450202942,0.2374962419271469,0.2158854901790619,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404943466187,0.321037232875824,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008261680603,0.3066494762897491,0.2161228656768798,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197531700134277,0.279262512922287,0.2668609619140625,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122855186462,0.1827882677316665,0.8335659503936768,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294175207614898,1.0,1.0,0.0,1.0,-2.207098484039306,2.207094669342041,3.916204605047824e-06,1.702746868133545,0.3863109946250915,0.3863109946250915,0.0,95.19757843017578,74.0,9521.6884765625,-0.0,971.4857177734376,1.0,283.1499938964844,286.6820983886719,290.6661376953125,291.39923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18835.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342431724071502,1.0,0.0,0.0,0.6352523565292358,0.635256290435791,2.6926880281052945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.0576171875,0.0,31.58711242675781,1895.4371337890625,0.0,340.8010559082031,0.2695611417293548,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820046544075012,0.2369929999113083,0.2153199613094329,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616615533828735,0.3201996684074402,0.3053100705146789,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490562438964844,0.3059317171573639,0.2155352383852005,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246803283691406,0.2784451246261596,0.2659728825092315,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195631265640259,0.1822404712438583,0.8305504322052002,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260469377040863,1.0,1.0,0.0,1.0,-2.199932813644409,2.199928998947144,3.89089700547629e-06,1.697163224220276,0.3762033879756927,0.3762033879756927,0.0,92.21610260009766,74.0,9295.7373046875,-0.0,953.1839599609376,1.0,283.1499938964844,286.735595703125,290.6600341796875,291.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,18786.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259541630744934,1.0,0.0,0.0,0.6107499599456787,0.6107538342475891,2.4889740046774026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.447998046875,0.0,29.856184005737305,1895.4371337890625,0.0,324.0094299316406,0.2663208544254303,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890607118606567,0.2365098893642425,0.2147518545389175,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.869121253490448,0.319381982088089,0.3043979406356811,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562787175178528,0.3052325248718261,0.2149442434310913,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.831242024898529,0.2776431739330292,0.2650769650936126,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252536416053772,0.1817093789577484,0.8275020718574524,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221721589565277,1.0,1.0,0.0,1.0,-2.1927075386047363,2.1927037239074707,3.865466169372667e-06,1.6915323734283447,0.3661298751831054,0.3661298751831054,0.0,88.63003540039062,62.0,9071.5986328125,-0.0,932.6777954101562,1.0,283.1499938964844,286.78839111328125,290.65411376953125,291.35211181640625,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177664220333099,1.0,0.0,0.0,0.5872039794921875,0.5872078537940979,2.3007608263014845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.614990234375,0.0,28.246580123901367,1895.4371337890625,0.0,308.1148681640625,0.2632810771465301,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085540533065796,0.2355902642011642,0.2136126607656479,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902365565299988,0.3177920579910278,0.3025695085525512,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768288493156433,0.3038771450519562,0.2137570977210998,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497698307037354,0.2760750651359558,0.2632705569267273,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409521341323853,0.1806881725788116,0.8213579058647156,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679104804992,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557658188278e-06,1.6801989078521729,0.3460762202739715,0.3460762202739715,0.0,80.1374282836914,50.0,8629.9736328125,-0.0,887.0648803710938,1.0,283.1499938964844,286.89166259765625,290.6418762207031,291.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017121195793152,1.0,0.0,0.0,0.542900562286377,0.5429043173789978,1.9666815731511643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.80078125,0.0,25.357852935791016,1895.4371337890625,0.0,278.694580078125,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085540533065796,0.2355902642011642,0.2136126607656479,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902365565299988,0.3177920579910278,0.3025695085525512,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768288493156433,0.3038771450519562,0.2137570977210998,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497698307037354,0.2760750651359558,0.2632705569267273,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409521341323853,0.1806881725788116,0.8213579058647156,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679104804992,1.0,1.0,0.0,1.0,-2.1781673431396484,2.178163528442383,3.814557658188278e-06,1.6801989078521729,0.3460762202739715,0.3460762202739715,0.0,80.1374282836914,50.0,8629.9736328125,-0.0,887.0648803710938,1.0,283.1499938964844,286.89166259765625,290.6418762207031,291.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017121195793152,1.0,0.0,0.0,0.542900562286377,0.5429043173789978,1.9666815731511643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.80078125,0.0,25.357852935791016,1895.4371337890625,0.0,278.694580078125,0.2577749490737915,1.0,0.0,3.0,1.0,0.0
