time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344876170158386,0.2347138822078704,0.2124730050563812,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723313331604,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074377417564392,0.3025614023208618,0.2125667929649353,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779478669166565,0.2745391726493835,0.2614523470401764,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035121917725,0.1797070652246475,0.8151922821998596,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410979270935,1.0,1.0,0.0,1.0,-2.163581132888794,2.1635773181915283,3.763847416848876e-06,1.6688274145126345,0.3261277079582214,0.3261277079582214,0.0,70.46528625488281,38.0,8198.470703125,-0.0,837.6425170898438,1.0,283.1499938964844,286.9914245605469,290.62811279296875,291.2593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860373497009277,1.0,0.0,0.0,0.502102255821228,0.5021059513092041,1.6822006898564723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.13525390625,0.0,22.85249328613281,1895.4371337890625,0.0,251.8062896728516,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344876170158386,0.2347138822078704,0.2124730050563812,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723313331604,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074377417564392,0.3025614023208618,0.2125667929649353,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779478669166565,0.2745391726493835,0.2614523470401764,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035121917725,0.1797070652246475,0.8151922821998596,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032410979270935,1.0,1.0,0.0,1.0,-2.163581132888794,2.1635773181915283,3.763847416848876e-06,1.6688274145126345,0.3261277079582214,0.3261277079582214,0.0,70.46528625488281,38.0,8198.470703125,-0.0,837.6425170898438,1.0,283.1499938964844,286.9914245605469,290.62811279296875,291.2593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860373497009277,1.0,0.0,0.0,0.502102255821228,0.5021059513092041,1.6822006898564723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.13525390625,0.0,22.85249328613281,1895.4371337890625,0.0,251.8062896728516,0.2529661357402801,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732678890228271,0.233863428235054,0.2113333940505981,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.97102028131485,0.3147208392620086,0.2989076673984527,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567769765853882,0.3012686669826507,0.21137435734272,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922074258327484,0.2730198204517364,0.259625107049942,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014001250267029,0.178750455379486,0.8090205788612366,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396336078644,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489691734313965,3.713425030582584e-06,1.6574379205703735,0.3062696456909179,0.3062696456909179,0.0,60.09767150878906,41.0,7773.4580078125,-0.0,786.2954711914062,1.0,283.1499938964844,287.0878601074219,290.6126708984375,291.2127990722656,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707076907157898,1.0,0.0,0.0,0.4639835655689239,0.4712706804275512,1.4364769818087098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.241455078125,0.0,20.94379997253418,1895.4371337890625,0.0,226.8216552734375,0.2489613443613052,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732678890228271,0.233863428235054,0.2113333940505981,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.97102028131485,0.3147208392620086,0.2989076673984527,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567769765853882,0.3012686669826507,0.21137435734272,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922074258327484,0.2730198204517364,0.259625107049942,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014001250267029,0.178750455379486,0.8090205788612366,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396336078644,1.0,1.0,0.0,1.0,-2.148972749710083,2.1489691734313965,3.713425030582584e-06,1.6574379205703735,0.3062696456909179,0.3062696456909179,0.0,60.09767150878906,41.0,7773.4580078125,-0.0,786.2954711914062,1.0,283.1499938964844,287.0878601074219,290.6126708984375,291.2127990722656,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707076907157898,1.0,0.0,0.0,0.4639835655689239,0.4712706804275512,1.4364769818087098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.241455078125,0.0,20.94379997253418,1895.4371337890625,0.0,226.8216552734375,0.2489613443613052,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027037024497986,0.2330276668071746,0.2103808671236038,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524114608764,0.3132163882255554,0.297274649143219,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866028428077698,0.2999927401542663,0.2103273421525955,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560201168060304,0.2715094983577728,0.2579877376556396,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449834823608,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305713653564,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331796646118,3.670058276838972e-06,1.6475592851638794,0.2865830659866333,0.2865830659866333,0.0,54.3205451965332,59.0,7354.36376953125,-0.0,754.0355224609375,1.0,283.1499938964844,287.1844482421875,290.5966491699219,291.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560615181922912,1.0,0.0,0.0,0.4279241263866424,0.470969021320343,1.2218756673121334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.54052734375,0.0,20.4814453125,1895.4371337890625,0.0,203.7651214599609,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027037024497986,0.2330276668071746,0.2103808671236038,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976524114608764,0.3132163882255554,0.297274649143219,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866028428077698,0.2999927401542663,0.2103273421525955,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560201168060304,0.2715094983577728,0.2579877376556396,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449834823608,0.1778058260679245,0.8037714958190918,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861305713653564,1.0,1.0,0.0,1.0,-2.1363353729248047,2.136331796646118,3.670058276838972e-06,1.6475592851638794,0.2865830659866333,0.2865830659866333,0.0,54.3205451965332,59.0,7354.36376953125,-0.0,754.0355224609375,1.0,283.1499938964844,287.1844482421875,290.5966491699219,291.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560615181922912,1.0,0.0,0.0,0.4279241263866424,0.470969021320343,1.2218756673121334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.54052734375,0.0,20.4814453125,1895.4371337890625,0.0,203.7651214599609,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992268443107605,0.2326009273529052,0.2100209444761276,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947525858879088,0.312461793422699,0.2965851724147796,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833843111991882,0.2993501126766205,0.2098964601755142,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.951806664466858,0.2707476913928985,0.2572920024394989,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.823350727558136,0.1773264706134796,0.8017292022705078,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.386111170053482,1.0,1.0,0.0,1.0,-2.131268262863159,2.1312644481658936,3.65272580893361e-06,1.6435853242874146,0.276790052652359,0.276790052652359,0.0,54.6414680480957,59.0,7154.02978515625,-0.0,750.77685546875,1.0,283.1499938964844,287.23193359375,290.58721923828125,291.1431579589844,293.1499938964844,293.1499938964844,283.1499938964844,18188.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348905473947525,1.0,0.0,0.0,0.4113651812076568,0.4746248126029968,1.1291418466896632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.028076171875,0.0,20.4742488861084,1895.4371337890625,0.0,192.6743011474609,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853616118431091,0.2321534752845764,0.2097144126892089,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824669361114502,0.311693012714386,0.2959573566913605,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696975350379944,0.2986913919448852,0.2095099538564682,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353140592575072,0.2699699401855469,0.2566560506820678,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.811427116394043,0.1768310517072677,0.7999698519706726,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235021114349,1.0,1.0,0.0,1.0,-2.126804113388061,2.126800537109375,3.6375142826727824e-06,1.6400973796844482,0.2670140266418457,0.2670140266418457,0.0,56.76653289794922,77.0,6959.9140625,-0.0,754.5908203125,1.0,283.1499938964844,287.2779235839844,290.5766296386719,291.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417765200138092,1.0,0.0,0.0,0.3957317173480987,0.4778498411178589,1.044963582330638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.344482421875,0.0,20.47925567626953,1895.4371337890625,0.0,181.6809234619141,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461048007011414,0.231181263923645,0.20917709171772,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936957836151123,0.3100973665714264,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218267798423768,0.2973093390464782,0.2088050544261932,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889100551605225,0.2683509290218353,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741991877555847,0.1757764369249344,0.7968907356262207,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420679092407,1.0,1.0,0.0,1.0,-2.118807792663574,2.1188039779663086,3.61036290996708e-06,1.6338568925857544,0.2474729716777801,0.2474729716777801,0.0,64.78337860107422,95.0,6586.18310546875,-0.0,776.5715942382812,1.0,283.1499938964844,287.3650817871094,290.5529479980469,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275873363018036,1.0,0.0,0.0,0.3666556477546692,0.4820363819599151,9.027454339616272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.306396484375,0.0,20.44886779785156,1895.4371337890625,0.0,159.7941131591797,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461048007011414,0.231181263923645,0.20917709171772,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.936957836151123,0.3100973665714264,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218267798423768,0.2973093390464782,0.2088050544261932,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889100551605225,0.2683509290218353,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741991877555847,0.1757764369249344,0.7968907356262207,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936420679092407,1.0,1.0,0.0,1.0,-2.118807792663574,2.1188039779663086,3.61036290996708e-06,1.6338568925857544,0.2474729716777801,0.2474729716777801,0.0,64.78337860107422,95.0,6586.18310546875,-0.0,776.5715942382812,1.0,283.1499938964844,287.3650817871094,290.5529479980469,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275873363018036,1.0,0.0,0.0,0.3666556477546692,0.4820363819599151,9.027454339616272e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.306396484375,0.0,20.44886779785156,1895.4371337890625,0.0,159.7941131591797,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073926568031311,0.2301003187894821,0.2086788564920425,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.886988639831543,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874588668346405,0.2958317697048187,0.2081406712532043,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455914258956909,0.2666369974613189,0.2543539106845855,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.1746258735656738,0.7940713167190552,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077721595764,1.0,1.0,0.0,1.0,-2.1113600730896,2.111356496810913,3.585188096622005e-06,1.6280534267425537,0.2278988659381866,0.2278988659381866,0.0,76.43782043457031,98.0,6228.30712890625,-0.0,811.9481201171875,1.0,283.1499938964844,287.4474792480469,290.5267333984375,291.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136034905910492,1.0,0.0,0.0,0.3398520648479461,0.484091579914093,7.931499901303596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.2021484375,0.0,20.366661071777344,1895.4371337890625,0.0,137.9403533935547,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073926568031311,0.2301003187894821,0.2086788564920425,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.886988639831543,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874588668346405,0.2958317697048187,0.2081406712532043,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455914258956909,0.2666369974613189,0.2543539106845855,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.1746258735656738,0.7940713167190552,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077721595764,1.0,1.0,0.0,1.0,-2.1113600730896,2.111356496810913,3.585188096622005e-06,1.6280534267425537,0.2278988659381866,0.2278988659381866,0.0,76.43782043457031,98.0,6228.30712890625,-0.0,811.9481201171875,1.0,283.1499938964844,287.4474792480469,290.5267333984375,291.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136034905910492,1.0,0.0,0.0,0.3398520648479461,0.484091579914093,7.931499901303596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2264.2021484375,0.0,20.366661071777344,1895.4371337890625,0.0,137.9403533935547,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821468710899353,0.2289285510778427,0.2079920917749405,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593984842300415,0.3066446781158447,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480673432350159,0.2942684888839721,0.2073352187871933,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209100961685181,0.2648347616195678,0.2530381381511688,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162418961524963,0.1733866184949875,0.7903339266777039,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.408841073513031,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956367492676,3.5535958886612207e-06,1.6207579374313354,0.2082165479660034,0.2082165479660034,0.0,85.3708724975586,86.0,5882.40185546875,-0.0,835.5516967773438,1.0,283.1499938964844,287.52691650390625,290.4980773925781,290.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299990713596344,1.0,0.0,0.0,0.314889132976532,0.4851316213607788,7.059103079853912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.965576171875,0.0,20.26132774353028,1895.4371337890625,0.0,116.0848388671875,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821468710899353,0.2289285510778427,0.2079920917749405,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593984842300415,0.3066446781158447,0.2924216389656067,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480673432350159,0.2942684888839721,0.2073352187871933,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209100961685181,0.2648347616195678,0.2530381381511688,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162418961524963,0.1733866184949875,0.7903339266777039,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.408841073513031,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956367492676,3.5535958886612207e-06,1.6207579374313354,0.2082165479660034,0.2082165479660034,0.0,85.3708724975586,86.0,5882.40185546875,-0.0,835.5516967773438,1.0,283.1499938964844,287.52691650390625,290.4980773925781,290.9576110839844,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299990713596344,1.0,0.0,0.0,0.314889132976532,0.4851316213607788,7.059103079853912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2134.965576171875,0.0,20.26132774353028,1895.4371337890625,0.0,116.0848388671875,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762587070465088,0.2277125716209411,0.2069843858480453,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852988064289093,0.3048206865787506,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420249223709106,0.2926526665687561,0.2062768787145614,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147286176681519,0.2629741430282593,0.2513749301433563,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105289697647095,0.1720940321683883,0.7849624156951904,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080791175365448,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542228468694e-06,1.6107568740844729,0.1883243918418884,0.1883243918418884,0.0,86.99968719482422,74.0,5547.26220703125,-0.0,829.774658203125,1.0,283.1499938964844,287.60400390625,290.4984741210937,290.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919994592666626,1.0,0.0,0.0,0.2915040552616119,0.485739141702652,6.335441504745631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.82275390625,0.0,20.15181541442871,1895.4371337890625,0.0,88.88509368896484,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762587070465088,0.2277125716209411,0.2069843858480453,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852988064289093,0.3048206865787506,0.2907941937446594,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420249223709106,0.2926526665687561,0.2062768787145614,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147286176681519,0.2629741430282593,0.2513749301433563,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105289697647095,0.1720940321683883,0.7849624156951904,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080791175365448,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542228468694e-06,1.6107568740844729,0.1883243918418884,0.1883243918418884,0.0,86.99968719482422,74.0,5547.26220703125,-0.0,829.774658203125,1.0,283.1499938964844,287.60400390625,290.4984741210937,290.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919994592666626,1.0,0.0,0.0,0.2915040552616119,0.485739141702652,6.335441504745631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.82275390625,0.0,20.15181541442871,1895.4371337890625,0.0,88.88509368896484,0.2420354485511779,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.77774578332901,0.2270994037389755,0.2064003497362136,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544700741767883,0.3038956224918365,0.2898890972137451,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435122966766357,0.2918338477611542,0.2056815922260284,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.815971314907074,0.2620306015014648,0.2504515349864959,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711613655090332,0.1714388281106948,0.7818573117256165,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060475826263428,1.0,1.0,0.0,1.0,-2.0817370414733887,2.081733465194702,3.48611433764745e-06,1.605044960975647,0.1782715916633606,0.1782715916633606,0.0,85.8266372680664,74.0,5384.30078125,-0.0,819.0542602539062,1.0,283.1499938964844,287.6419372558594,290.5003662109375,290.9130249023437,293.1499938964844,293.1499938964844,283.1499938964844,18080.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918111085891723,1.0,0.0,0.0,0.2803463339805603,0.4859712123870849,6.014730047354533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1950.2525634765625,0.0,20.09862327575684,1895.4371337890625,0.0,87.73853302001953,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814412713050842,0.2264828830957412,0.2057787030935287,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582910299301147,0.3029623329639435,0.2889395952224731,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472510576248169,0.2910079956054687,0.2050544470548629,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193444013595581,0.2610789239406585,0.2494837939739227,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146223783493042,0.1707792282104492,0.7785572409629822,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031825065612793,1.0,1.0,0.0,1.0,-2.073971748352051,2.073968410491944,3.460371317487443e-06,1.5990004539489746,0.1681373566389084,0.1681373566389084,0.0,83.71625518798828,62.0,5224.63037109375,-0.0,804.7171020507812,1.0,283.1499938964844,287.6797790527344,290.4888916015625,290.8954162597656,293.1499938964844,293.1499938964844,283.1499938964844,18076.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917720079421997,1.0,0.0,0.0,0.2695254683494568,0.4861817955970764,5.716248807630109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1890.308837890625,0.0,20.04736518859864,1895.4371337890625,0.0,87.4996337890625,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947908043861389,0.2252360582351684,0.2044480443000793,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723920583724976,0.3010693192481994,0.2869359850883484,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609732389450073,0.2893325984477997,0.203725054860115,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316088318824768,0.2591502666473388,0.2474444210529327,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252984046936035,0.1694466769695282,0.7715165019035339,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955534696578979,1.0,1.0,0.0,1.0,-2.0574662685394287,2.0574629306793213,3.405988536542281e-06,1.5861468315124512,0.1475965976715088,0.1475965976715088,0.0,77.43387603759766,50.0,4915.33740234375,-0.0,768.2760009765625,1.0,283.1499938964844,287.7557678222656,290.44683837890625,290.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908855676651001,1.0,0.0,0.0,0.2488456815481186,0.4865807890892029,5.174967565579891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.2421875,0.0,19.951881408691406,1895.4371337890625,0.0,82.01956176757812,0.2407949268817901,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947908043861389,0.2252360582351684,0.2044480443000793,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723920583724976,0.3010693192481994,0.2869359850883484,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609732389450073,0.2893325984477997,0.203725054860115,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316088318824768,0.2591502666473388,0.2474444210529327,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252984046936035,0.1694466769695282,0.7715165019035339,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955534696578979,1.0,1.0,0.0,1.0,-2.0574662685394287,2.0574629306793213,3.405988536542281e-06,1.5861468315124512,0.1475965976715088,0.1475965976715088,0.0,77.43387603759766,50.0,4915.33740234375,-0.0,768.2760009765625,1.0,283.1499938964844,287.7557678222656,290.44683837890625,290.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908855676651001,1.0,0.0,0.0,0.2488456815481186,0.4865807890892029,5.174967565579891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.2421875,0.0,19.951881408691406,1895.4371337890625,0.0,82.01956176757812,0.2407949268817901,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157616257667542,0.0,0.2030273377895355,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956664204597473,0.0,0.28482386469841,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837642073631287,0.0,0.2023174166679382,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851813793182373,0.0,0.2452982366085052,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423029541969299,0.0,0.7640420198440552,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.348873406139319e-06,1.5725233554840088,0.0,0.0,0.0,69.28987884521484,60.0,4619.3818359375,-0.0,725.0949096679688,0.0,283.1499938964844,287.8331604003906,290.39910888671875,290.7646484375,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293768674135208,0.4869842529296875,4.694364896806746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86635398864746,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157616257667542,0.0,0.2030273377895355,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956664204597473,0.0,0.28482386469841,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837642073631287,0.0,0.2023174166679382,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851813793182373,0.0,0.2452982366085052,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423029541969299,0.0,0.7640420198440552,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399794578552246,2.039976119995117,3.348873406139319e-06,1.5725233554840088,0.0,0.0,0.0,69.28987884521484,60.0,4619.3818359375,-0.0,725.0949096679688,0.0,283.1499938964844,287.8331604003906,290.39910888671875,290.7646484375,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293768674135208,0.4869842529296875,4.694364896806746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86635398864746,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.3575710654258728,0.0,0.0008403823012486,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.3575710654258728,0.0,0.0008849630830809,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693115234375,0.3575710654258728,0.0,0.0006536307046189,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.3575710654258728,0.0,0.0008849630830809,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,0.0041978848166763,288.1858825683594,294.1499938964844,290.3164367675781,287.3812561035156,290.3421630859375,296.651123046875,286.96197509765625,0.0,0.0,0.8016412854194641,0.8016412854194641,0.1983587145805359,1.0,-0.0089427661150693,0.0089998170733451,-5.7051169278565794e-05,-0.0112539576366543,0.0,0.0,0.0,-0.0470048151910305,60.0,930.2688598632812,-0.0,-5.468224571814062e-06,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,2.4371547624468803e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.744527356573177e-14,9.261611388835385e-14,4.9584653579372206e-20,4.085768945394364e-10,4.0857647820580207e-10,4.207273529505193e-16,0.0,0.0,-0.0,0.0,0.0,4.653452299030936e-23,2.346361707208983e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,0.0008242524927482,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,0.0011270269751548,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,0.0008030624594539,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,0.0009826556779444,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.0032053678296506,288.18023681640625,294.1499938964844,290.2825012207031,287.3567199707031,290.3387756347656,296.0430908203125,286.33856201171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087686982005834,0.0085403928533196,0.0002283050271216,-0.0114059140905737,0.0,0.0,0.0,-0.0466212406754493,60.0,349.9132385253906,-0.0,-4.733328296424588e-06,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7525289202470464e-30,5.7498653536008624e-30,3.735954309073471e-33,6.243689130906425e-18,6.239216978924657e-18,4.4722905183646754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,0.0001164135101134,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.0001300986477872,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,9.523944754619151e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634216308594,0.0,0.0,0.000125913255033,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,0.0005550720961764,288.17645263671875,294.1499938964844,290.2490539550781,287.3324279785156,290.3369445800781,295.262451171875,286.140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012274807086214,0.0030460241250693,-0.0018185433000326,-0.0159943811595439,0.0,0.0,0.0,-0.008467779494822,60.0,133.31796264648438,-0.0,-1.027251386176431e-07,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1955738367772907e-40,-1.6478849550920551e-40,-3.7076956067570335e-41,-1.621567875903589e-20,-1.3108249579977568e-20,-3.1074289771099334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16259765625,0.0,0.0,9.585938096279278e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0001011644417303,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,7.469479169230908e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,0.0001010418782243,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,0.0004780634189955,288.17486572265625,294.1499938964844,290.2157897949219,287.3081970214844,290.3359680175781,294.5180053710937,286.0992126464844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211407206952,0.0008031530887819,0.000217987675569,-0.0181679632514715,0.0,0.0,0.0,-0.0083416681736707,60.0,50.54479217529297,-0.0,-7.109308342023726e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.865307938078201e-21,-2.5065535498724418e-21,-2.358754388205759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,9.52299451455474e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0001002841308945,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,7.406924123642966e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0001002827848424,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,0.000475684995763,288.1732482910156,294.1499938964844,290.1827087402344,287.28399658203125,290.334716796875,293.8784484863281,286.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146956192329,3.5981667423357067e-08,0.0010146596468985,-0.0189301390200853,0.0,0.0,0.0,-0.008574491366744,60.0,20.103797912597656,-0.0,-7.02145115383246e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.969704351392858e-21,-2.485674105650797e-21,-2.484030447690453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.160400390625,0.0,0.0,9.521163156023248e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,0.0001002625431283,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,7.405355427181348e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.0001002624776447,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,0.0004756016132887,288.1715393066406,294.1499938964844,290.1498413085937,287.2598876953125,290.33319091796875,293.3297424316406,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.108650207519531,-0.0,-7.018793724000717e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970849398774005e-21,-2.485444086432609e-21,-2.485405514289788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,9.51868642005138e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.0001002364006126,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,0.0001002363715087,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,0.0004754780966322,288.1677551269531,294.1499938964844,290.0847473144531,287.2118835449219,290.3293151855469,292.4519958496094,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519313335418701,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876863755281e-21,-2.485438431877641e-21,-2.485438431877641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,9.51868642005138e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,0.0001002364006126,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,0.0001002363715087,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,0.0004754780966322,288.1677551269531,294.1499938964844,290.0847473144531,287.2118835449219,290.3293151855469,292.4519958496094,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519313335418701,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876863755281e-21,-2.485438431877641e-21,-2.485438431877641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.516129648545756e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.0,0.0,0.0001002094795694,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,7.401436596410349e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0001002094431896,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0004753503599204,288.16357421875,294.1499938964844,290.0204772949219,287.1641845703125,290.3243408203125,291.7990417480469,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7411859035491943,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.516129648545756e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15478515625,0.0,0.0,0.0001002094795694,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,7.401436596410349e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0001002094431896,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0004753503599204,288.16357421875,294.1499938964844,290.0204772949219,287.1641845703125,290.3243408203125,291.7990417480469,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7411859035491943,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,9.513512486591937e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.000100181918242,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001001818818622,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,0.000475219625514,288.1590576171875,294.1499938964844,289.95709228515625,287.1167907714844,290.3182983398437,291.3083801269531,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557354211807251,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
