time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,9.513512486591937e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.000100181918242,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001001818818622,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,0.000475219625514,288.1590576171875,294.1499938964844,289.95709228515625,287.1167907714844,290.3182983398437,291.3083801269531,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557354211807251,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.51086840359494e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,7.397344597848132e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004750875523313,288.1542053222656,294.1499938964844,289.8945617675781,287.0697937011719,290.3112487792969,290.93505859375,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4534833431243896,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.51086840359494e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,7.397344597848132e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004750875523313,288.1542053222656,294.1499938964844,289.8945617675781,287.0697937011719,290.3112487792969,290.93505859375,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4534833431243896,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,9.509546362096444e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,0.0001001401542453,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1467590332031,0.0,0.0,0.0001001401178655,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,0.00047502151574,288.1516418457031,294.1499938964844,289.8636474609375,287.04644775390625,290.307373046875,290.781982421875,286.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.407971143722534,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,9.50823159655556e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0001001263080979,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,7.395294232992455e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,0.0001001262789941,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0004749558574985,288.1490173339844,294.1499938964844,289.8329467773437,287.023193359375,290.30322265625,290.6469421386719,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364302158355713,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,9.505647176411004e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001000990523607,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004748267238028,288.1435852050781,294.1499938964844,289.7722473144531,286.9769897460937,290.2942199707031,290.42059326171875,286.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2807421684265137,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,9.505647176411004e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001000990523607,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,0.0004748267238028,288.1435852050781,294.1499938964844,289.7722473144531,286.9769897460937,290.2942199707031,290.42059326171875,286.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2807421684265137,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.503157343715428e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0001000728734652,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004747023922391,288.1379089355469,294.1499938964844,289.7125244140625,286.9312744140625,290.2843322753906,290.23956298828125,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013051509857178,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.503157343715428e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,0.0001000728734652,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,0.0001000728443614,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004747023922391,288.1379089355469,294.1499938964844,289.7125244140625,286.9312744140625,290.2843322753906,290.23956298828125,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2013051509857178,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,9.500789019512013e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0004745840560644,288.13201904296875,294.1499938964844,289.6537475585937,286.88604736328125,290.2735595703125,290.091552734375,286.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12552547454834,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,9.500789019512013e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0004745840560644,288.13201904296875,294.1499938964844,289.6537475585937,286.88604736328125,290.2735595703125,290.091552734375,286.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12552547454834,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,9.4985356554389e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,0.0004744715115521,288.1259155273437,294.1499938964844,289.5959777832031,286.8413391113281,290.26190185546875,289.9678039550781,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0531201362609863,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,9.4985356554389e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,0.0001000241754809,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,0.0004744715115521,288.1259155273437,294.1499938964844,289.5959777832031,286.8413391113281,290.26190185546875,289.9678039550781,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0531201362609863,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,9.497450082562864e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,0.0001000127667794,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,0.0001000127376755,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.0004744172620121,288.122802734375,294.1499938964844,289.56744384765625,286.8191833496094,290.2557983398437,289.9129638671875,286.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018107652664185,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.496388520346954e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.0001000015909085,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,7.386082143057138e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,0.0001000015618046,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0004743642639368,288.11962890625,294.1499938964844,289.5391845703125,286.79718017578125,290.2494506835937,289.86199951171875,286.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983854055404663,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,0.000474261585623,288.1131591796875,294.1499938964844,289.48345947265625,286.7536315917969,290.2362365722656,289.76959228515625,286.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175254106521609,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,9.494333062320948e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,9.997991583077236e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,0.000474261585623,288.1131591796875,294.1499938964844,289.48345947265625,286.7536315917969,290.2362365722656,289.76959228515625,286.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175254106521609,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0004741627490147,288.1065673828125,294.1499938964844,289.4288024902344,286.7106628417969,290.22222900390625,289.6872253417969,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8539625406265257,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,9.492354729445653e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,9.995908476412296e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0004741627490147,288.1065673828125,294.1499938964844,289.4288024902344,286.7106628417969,290.22222900390625,289.6872253417969,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8539625406265257,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,9.490438242210077e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.0004740670265164,288.099853515625,294.1499938964844,289.37518310546875,286.6683349609375,290.2075500488281,289.61248779296875,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7929989099502563,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,9.490438242210077e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,9.993890125770122e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.0004740670265164,288.099853515625,294.1499938964844,289.37518310546875,286.6683349609375,290.2075500488281,289.61248779296875,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7929989099502563,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.488569776294752e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,0.0004739736905321,288.0929870605469,294.1499938964844,289.3226928710937,286.626708984375,290.1921691894531,289.54364013671875,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734500288963318,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.488569776294752e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.991921979235484e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,0.0004739736905321,288.0929870605469,294.1499938964844,289.3226928710937,286.626708984375,290.1921691894531,289.54364013671875,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734500288963318,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,9.487648640060796e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026611328125,0.0,0.0,9.99095500446856e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,7.379284943453968e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,9.990952821681276e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028747558594,0.0,0.0,0.0004739276773761,288.08953857421875,294.1499938964844,289.2968444824219,286.60614013671875,290.1842346191406,289.510986328125,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7061388492584229,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.486735507380216e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.0,0.0,9.989993122871964e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.378574082395062e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,9.98999094008468e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,0.0004738820716738,288.0860595703125,294.1499938964844,289.27130126953125,286.58575439453125,290.1761169433594,289.4794006347656,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6783480644226074,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.48492597672157e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,0.0004737916751764,288.0790100097656,294.1499938964844,289.2210693359375,286.5455627441406,290.1594543457031,289.4188232421875,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244217157363892,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.48492597672157e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,9.988085366785526e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09521484375,0.0,0.0,0.0004737916751764,288.0790100097656,294.1499938964844,289.2210693359375,286.5455627441406,290.1594543457031,289.4188232421875,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244217157363892,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,9.483133908361197e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0004737021808978,288.0718994140625,294.1499938964844,289.1719970703125,286.506103515625,290.1422119140625,289.3612365722656,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726301670074463,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,9.483133908361197e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0004737021808978,288.0718994140625,294.1499938964844,289.1719970703125,286.506103515625,290.1422119140625,289.3612365722656,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726301670074463,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.481354936724529e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,7.374389679171145e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,0.0004736132977996,288.0647277832031,294.1499938964844,289.1241149902344,286.46746826171875,290.1244201660156,289.3061828613281,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5228852033615112,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.481354936724529e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845642089844,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,7.374389679171145e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.984325151890516e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,0.0004736132977996,288.0647277832031,294.1499938964844,289.1241149902344,286.46746826171875,290.1244201660156,289.3061828613281,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5228852033615112,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.479588334215804e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,0.0004735250549856,288.0574645996094,294.1499938964844,289.0774230957031,286.4296569824219,290.1061096191406,289.2532958984375,286.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751033782958984,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.479588334215804e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,0.0004735250549856,288.0574645996094,294.1499938964844,289.0774230957031,286.4296569824219,290.1061096191406,289.2532958984375,286.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4751033782958984,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.478710126131772e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.981542098103092e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.372332038357854e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,9.981539187720044e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,0.0004734811664093,288.0538330078125,294.1499938964844,289.0545349121094,286.4110412597656,290.0967712402344,289.2275695800781,286.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4519280195236206,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,9.477835556026548e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,9.980620961869135e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,7.371651736320928e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0739440917969,0.0,0.0,9.980618779081853e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,0.0004734375106636,288.0501708984375,294.1499938964844,289.031982421875,286.3926696777344,290.0872802734375,289.2023010253906,287.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4292203187942505,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.0,0.0,9.476103150518612e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683898925781,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,0.0004733509558718,288.0428466796875,294.1499938964844,288.9877624511719,286.3565673828125,290.0680236816406,289.1530456542969,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3851712942123413,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.0,0.0,9.476103150518612e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683898925781,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,9.978793968912214e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,0.0004733509558718,288.0428466796875,294.1499938964844,288.9877624511719,286.3565673828125,290.0680236816406,289.1530456542969,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3851712942123413,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,9.474398393649608e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,0.0004732657980639,288.0354919433594,294.1499938964844,288.94482421875,286.3213806152344,290.0483093261719,289.1053771972656,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3429038524627686,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,9.474398393649608e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,9.976998990168796e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,0.0004732657980639,288.0354919433594,294.1499938964844,288.94482421875,286.3213806152344,290.0483093261719,289.1053771972656,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3429038524627686,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
