time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.47273292695172e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.97524766717106e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0004731825902126,288.0281066894531,294.1499938964844,288.9031982421875,286.2871398925781,290.0281982421875,289.0592346191406,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3023676872253418,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.47273292695172e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.97524766717106e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0004731825902126,288.0281066894531,294.1499938964844,288.9031982421875,286.2871398925781,290.0281982421875,289.0592346191406,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3023676872253418,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.471119847148655e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,0.0004731020308099,288.02069091796875,294.1499938964844,288.8628845214844,286.2538757324219,290.0077209472656,289.0145263671875,287.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635095119476318,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,9.471119847148655e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.973546548280864e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,0.0004731020308099,288.02069091796875,294.1499938964844,288.8628845214844,286.2538757324219,290.0077209472656,289.0145263671875,287.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2635095119476318,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,9.470336954109372e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,9.972725092666224e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,7.36582005629316e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.972722182283178e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,0.0004730629443656,288.0169982910156,294.1499938964844,288.8432006835937,286.23760986328125,289.9973449707031,288.99267578125,287.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2446985244750977,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.469573706155644e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,9.971921099349856e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,7.365226338151842e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.971918188966812e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,0.0004730248183477,288.0132751464844,294.1499938964844,288.8238830566406,286.2215881347656,289.9869079589844,288.9712219238281,287.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2262933254241943,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.468111966270952e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.970379323931412e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0004729517968371,288.005859375,294.1499938964844,288.7862548828125,286.1903381347656,289.9657897949219,288.92926025390625,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1906834840774536,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.468111966270952e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.970379323931412e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0004729517968371,288.005859375,294.1499938964844,288.7862548828125,286.1903381347656,289.9657897949219,288.92926025390625,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1906834840774536,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.466752089792864e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,9.968949598260224e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,7.363031181739643e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.96894741547294e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.0004728838684968,287.9984436035156,294.1499938964844,288.75,286.1601257324219,289.9443664550781,288.8887023925781,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160442196702e-09,0.0010087682167068,-0.0171031169593334,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1566505432128906,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.466752089792864e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,9.968949598260224e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,7.363031181739643e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.96894741547294e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.0004728838684968,287.9984436035156,294.1499938964844,288.75,286.1601257324219,289.9443664550781,288.8887023925781,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890160442196702e-09,0.0010087682167068,-0.0171031169593334,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1566505432128906,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,9.46544751059264e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.967575897462666e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.0004728187050204,287.99102783203125,294.1499938964844,288.7174987792969,286.1329040527344,289.9227294921875,288.8497314453125,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124790906906128,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,9.46544751059264e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.967575897462666e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.0004728187050204,287.99102783203125,294.1499938964844,288.7174987792969,286.1329040527344,289.9227294921875,288.8497314453125,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124790906906128,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,9.966197103494778e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,9.966194920707494e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,0.0004727533087134,287.9836120605469,294.1499938964844,288.6908874511719,286.1103820800781,289.9009704589844,288.8132019042969,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.096908688545227,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.464138565817848e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,9.966197103494778e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,9.966194920707494e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,0.0004727533087134,287.9836120605469,294.1499938964844,288.6908874511719,286.1103820800781,289.9009704589844,288.8132019042969,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.096908688545227,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.46348300203681e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,9.965506615117192e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,7.360488234553486e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.965504432329908e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,0.0004727205378003,287.9799194335937,294.1499938964844,288.6796875,286.1007995605469,289.8900451660156,288.7961730957031,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0846476554870603,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.462825983064248e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.964814671548083e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,7.35997746232897e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.9648124887608e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,0.0004726877377834,287.9762268066406,294.1499938964844,288.6697692871094,286.0922546386719,289.879150390625,288.780029296875,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0734387636184692,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.46150830714032e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,0.0004726219049189,287.9688415527344,294.1499938964844,288.6537475585937,286.0782165527344,289.8573913574219,288.7505798339844,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0540157556533811,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.012451171875,0.0,0.0,9.46150830714032e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,9.963424963643774e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,0.0004726219049189,287.9688415527344,294.1499938964844,288.6537475585937,286.0782165527344,289.8573913574219,288.7505798339844,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0540157556533811,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.460178989684208e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,7.357919093919918e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.962025069398804e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,0.0004725555190816,287.96148681640625,294.1499938964844,288.6424255371094,286.0679626464844,289.8358154296875,288.72515869140625,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384520292282104,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.460178989684208e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,7.357919093919918e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.962025069398804e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066833496094,0.0,0.0,0.0004725555190816,287.96148681640625,294.1499938964844,288.6424255371094,286.0679626464844,289.8358154296875,288.72515869140625,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0384520292282104,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.960609895642848e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,9.960607712855564e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,0.0004724882892332,287.95416259765625,294.1499938964844,288.6354064941406,286.06121826171875,289.8144226074219,288.703857421875,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264227390289309,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.960609895642848e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,9.960607712855564e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,0.0004724882892332,287.95416259765625,294.1499938964844,288.6354064941406,286.06121826171875,289.8144226074219,288.703857421875,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0264227390289309,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,9.959171438822524e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,7.355809793807566e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,0.0004724200698547,287.9468688964844,294.1499938964844,288.63232421875,286.0576477050781,289.7933654785156,288.6866760253906,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176246166229248,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.457467240281404e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,9.959171438822524e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,7.355809793807566e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,0.0004724200698547,287.9468688964844,294.1499938964844,288.63232421875,286.0576477050781,289.7933654785156,288.6866760253906,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176246166229248,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,9.456775296712294e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,9.958443115465344e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,7.355271372944117e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.95844093267806e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,0.0004723855236079,287.9432373046875,294.1499938964844,288.63214111328125,286.05694580078125,289.7829895019531,288.6796569824219,287.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764758975208451e-09,0.0010076959151774,-0.0167746469378471,0.0,0.0,0.0,-0.0081663969904184,60.0,1.014387845993042,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,9.456078259972855e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.957708971342072e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.35472931410186e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,9.957706788554788e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.0004723506863228,287.9396057128906,294.1499938964844,288.6327819824219,286.05694580078125,289.7726745605469,288.6736145019531,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.011826515197754,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.956218855222688e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,0.0004722800804302,287.932373046875,294.1499938964844,288.63641357421875,286.0588684082031,289.7523803710937,288.6642150878906,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008549690246582,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,9.45466526900418e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.956218855222688e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,0.0004722800804302,287.932373046875,294.1499938964844,288.63641357421875,286.0588684082031,289.7523803710937,288.6642150878906,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008549690246582,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.954705456038936e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004722082230728,287.9251708984375,294.1499938964844,288.64276123046875,286.06304931640625,289.7325744628906,288.6584167480469,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076563358306885,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,9.954705456038936e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004722082230728,287.9251708984375,294.1499938964844,288.64276123046875,286.06304931640625,289.7325744628906,288.6584167480469,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0076563358306885,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,0.0004721350851468,287.9179992675781,294.1499938964844,288.6515197753906,286.0691833496094,289.7132568359375,288.6558837890625,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088167190551758,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,9.953162225428969e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,0.0004721350851468,287.9179992675781,294.1499938964844,288.6515197753906,286.0691833496094,289.7132568359375,288.6558837890625,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088167190551758,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.951596439350396e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,7.350214582402259e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,0.00047206072486,287.910888671875,294.1499938964844,288.6622314453125,286.0770263671875,289.6944580078125,288.6564636230469,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117837190628052,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.45027350098826e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.951596439350396e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,7.350214582402259e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.951594256563112e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667663574219,0.0,0.0,0.00047206072486,287.910888671875,294.1499938964844,288.6622314453125,286.0770263671875,289.6944580078125,288.6564636230469,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117837190628052,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,9.449520439375192e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,9.950802632374688e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,7.349628140218556e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.950801177183166e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,0.0004720230936072,287.9073486328125,294.1499938964844,288.668212890625,286.0814819335937,289.685302734375,288.65777587890625,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013820767402649,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.448761556996033e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609680175781,0.0,0.0,9.950003732228652e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,7.349038060056046e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,9.950001549441367e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,0.0004719851713161,287.9038391113281,294.1499938964844,288.6745300292969,286.08624267578125,289.6762390136719,288.6596984863281,287.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0161855220794678,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.447227785130964e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004719085700344,287.89678955078125,294.1499938964844,288.68804931640625,286.09649658203125,289.6585693359375,288.6651916503906,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021726369857788,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.447227785130964e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004719085700344,287.89678955078125,294.1499938964844,288.68804931640625,286.09649658203125,289.6585693359375,288.6651916503906,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021726369857788,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.445673640584572e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94976806640625,0.0,0.0,9.946749923983587e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,0.0004718309210147,287.8898010253906,294.1499938964844,288.702392578125,286.1075439453125,289.6414489746094,288.67266845703125,287.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0281996726989746,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
