time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0004696817195508,287.7613525390625,294.1499938964844,288.5817565917969,286.0666809082031,289.3712463378906,288.6893920898437,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277973175048828,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.40264799282886e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0004696817195508,287.7613525390625,294.1499938964844,288.5817565917969,286.0666809082031,289.3712463378906,288.6893920898437,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9277973175048828,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004694009840022,287.7555236816406,294.1499938964844,288.53741455078125,286.0451354980469,289.3567810058594,288.6602478027344,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8969955444335938,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.397028043167666e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004694009840022,287.7555236816406,294.1499938964844,288.53741455078125,286.0451354980469,289.3567810058594,288.6602478027344,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8969955444335938,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0004691104404628,287.7497863769531,294.1499938964844,288.4904479980469,286.0229187011719,289.3417358398437,288.6278076171875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642136454582214,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.391211642650887e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0004691104404628,287.7497863769531,294.1499938964844,288.4904479980469,286.0229187011719,289.3417358398437,288.6278076171875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642136454582214,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.3882845249027e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,9.886318002827466e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.886316547635944e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004689642519224,287.7469177246094,294.1499938964844,288.466064453125,286.0115966796875,289.333984375,288.6104431152344,287.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8471878170967102,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.385374141857028e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.883251914288849e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0004688188491854,287.7440795898437,294.1499938964844,288.441162109375,286.00018310546875,289.3261108398437,288.5923767089844,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8297998905181885,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0004685348540078,287.73846435546875,294.1499938964844,288.3900146484375,285.97705078125,289.30987548828125,288.5543518066406,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940641045570374,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0004685348540078,287.73846435546875,294.1499938964844,288.3900146484375,285.97705078125,289.30987548828125,288.5543518066406,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7940641045570374,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,7.291150541277602e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0004682674480136,287.7328796386719,294.1499938964844,288.3373107910156,285.95367431640625,289.29302978515625,288.5138854980469,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571989297866821,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,7.291150541277602e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0004682674480136,287.7328796386719,294.1499938964844,288.3373107910156,285.95367431640625,289.29302978515625,288.5138854980469,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7571989297866821,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.0004680249257944,287.7273864746094,294.1499938964844,288.283447265625,285.9302062988281,289.27557373046875,288.4712829589844,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7195131778717041,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.866515756584704e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.0004680249257944,287.7273864746094,294.1499938964844,288.283447265625,285.9302062988281,289.27557373046875,288.4712829589844,287.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7195131778717041,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0004678186378441,287.721923828125,294.1499938964844,288.2288513183594,285.9067687988281,289.2574157714844,288.4266357421875,287.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217697164129285e-09,0.0009979221504181,-0.0137805184349417,0.0,0.0,0.0,-0.0075997682288289,60.0,0.681248128414154,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.862165461527184e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,0.0004678186378441,287.721923828125,294.1499938964844,288.2288513183594,285.9067687988281,289.2574157714844,288.4266357421875,287.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217697164129285e-09,0.0009979221504181,-0.0137805184349417,0.0,0.0,0.0,-0.0075997682288289,60.0,0.681248128414154,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.363540448248386e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.860261343419552e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.0004677282413467,287.71923828125,294.1499938964844,288.2013854980469,285.8951110839844,289.24810791015625,288.4037170410156,287.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6619976162910461,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.362015407532454e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.858655539574102e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.85865408438258e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,0.0004676520475186,287.7165222167969,294.1499938964844,288.1738586425781,285.8835144042969,289.2386474609375,288.38037109375,287.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801354648110654e-09,0.000997566152364,-0.0136714475229382,0.0,0.0,0.0,-0.0075791282579302,60.0,0.6427094340324402,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.360330295749009e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,0.0004675678792409,287.712890625,294.1499938964844,288.136474609375,285.86785888671875,289.2255249023437,288.3481140136719,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559081195372073e-09,0.0009973860578611,-0.0136162908747792,0.0,0.0,0.0,-0.0075686904601752,60.0,0.6164681911468506,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.359716932522132e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.856234828475864e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.85623337328434e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0004675372329074,287.7112121582031,294.1499938964844,288.118896484375,285.8605651855469,289.21929931640625,288.332763671875,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551409998361123e-09,0.0009973205160349,-0.0135961938649415,0.0,0.0,0.0,-0.0075648878701031,60.0,0.6041350364685059,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.358587703900412e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.000467480829684,287.7059020996094,294.1499938964844,288.0643005371094,285.8381042480469,289.1993103027344,288.283935546875,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537254654797152e-09,0.0009971994441002,-0.0135591113939881,0.0,0.0,0.0,-0.0075578703545033,60.0,0.5657829642295837,-0.0,-6.779978178883539e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.358587703900412e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.855045937001704e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.278902921825647e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.000467480829684,287.7059020996094,294.1499938964844,288.0643005371094,285.8381042480469,289.1993103027344,288.283935546875,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537254654797152e-09,0.0009971994441002,-0.0135591113939881,0.0,0.0,0.0,-0.0075578703545033,60.0,0.5657829642295837,-0.0,-6.779978178883539e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.358723036712036e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004674875817727,287.70068359375,294.1499938964844,288.01043701171875,285.8163146972656,289.1787414550781,288.23406982421875,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538852043684983e-09,0.0009972129482775,-0.0135632948949933,0.0,0.0,0.0,-0.0075586615130305,60.0,0.5279142260551453,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.358723036712036e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.855187818175182e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,7.279007695615292e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.85518636298366e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,0.0004674875817727,287.70068359375,294.1499938964844,288.01043701171875,285.8163146972656,289.1787414550781,288.23406982421875,287.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538852043684983e-09,0.0009972129482775,-0.0135632948949933,0.0,0.0,0.0,-0.0075586615130305,60.0,0.5279142260551453,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.360178228234872e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.856718679657206e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0004675602540373,287.6955261230469,294.1499938964844,287.9577331542969,285.7952880859375,289.1575622558594,288.1834411621094,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5568993850840814e-09,0.0009973673149943,-0.0136105753481388,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4907950758934021,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.360178228234872e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.280139107024297e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.856718679657206e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0004675602540373,287.6955261230469,294.1499938964844,287.9577331542969,285.7952880859375,289.1575622558594,288.1834411621094,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5568993850840814e-09,0.0009973673149943,-0.0136105753481388,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4907950758934021,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.361418051412328e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.858025441644712e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.281103899003938e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,9.858024714048952e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,0.0004676221869885,287.6929626464844,294.1499938964844,287.93194580078125,285.78515625,289.146728515625,288.15789794921875,287.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307504309037e-09,0.0009974989807233,-0.0136509397998452,0.0,0.0,0.0,-0.0075752465054392,60.0,0.4726288318634033,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.362909622723235e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.859597048489376e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,7.2822644142434e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.859595593297854e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,0.0004676967218983,287.6903991699219,294.1499938964844,287.9065856933594,285.7752380371094,289.13580322265625,288.1322937011719,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.5908544460692156e-09,0.0009976575383916,-0.013699528761208,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4546810388565063,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.366797894472256e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.863691229838878e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.000467890931759,287.68536376953125,294.1499938964844,287.8572998046875,285.75634765625,289.1135559082031,288.0810241699219,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639215316932677e-09,0.0009980711620301,-0.0138262212276458,0.0,0.0,0.0,-0.0076084155589342,60.0,0.4197847545146942,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.366797894472256e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.863691229838878e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,7.285288302227855e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.863689774647356e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.000467890931759,287.68536376953125,294.1499938964844,287.8572998046875,285.75634765625,289.1135559082031,288.0810241699219,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639215316932677e-09,0.0009980711620301,-0.0138262212276458,0.0,0.0,0.0,-0.0076084155589342,60.0,0.4197847545146942,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.371633495902644e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0004681324935518,287.68035888671875,294.1499938964844,287.810302734375,285.7387390136719,289.09088134765625,288.0299072265625,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838485047221,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3862606585025787,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.371633495902644e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,0.0004681324935518,287.68035888671875,294.1499938964844,287.810302734375,285.7387390136719,289.09088134765625,288.0299072265625,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.6993849639752625e-09,0.0009985856013372,-0.0139838485047221,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3862606585025787,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.377261449117212e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.874709212454036e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.000468413636554,287.6753845214844,294.1499938964844,287.7659912109375,285.7225952148437,289.0677490234375,287.9794311523437,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769433375490962e-09,0.000999184558168,-0.0141673544421792,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3545895516872406,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.377261449117212e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.874709212454036e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.000468413636554,287.6753845214844,294.1499938964844,287.7659912109375,285.7225952148437,289.0677490234375,287.9794311523437,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769433375490962e-09,0.000999184558168,-0.0141673544421792,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3545895516872406,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004687192558776,287.6705017089844,294.1499938964844,287.7247314453125,285.7081298828125,289.0443115234375,287.929931640625,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.324735015630722,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.881152800517155e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,7.298184937098995e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004687192558776,287.6705017089844,294.1499938964844,287.7247314453125,285.7081298828125,289.0443115234375,287.929931640625,287.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.324735015630722,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.386546298628672e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.884485916700214e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,0.0004688774060923,287.6680603027344,294.1499938964844,287.7053527832031,285.7015380859375,289.032470703125,287.9056396484375,287.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3105855584144592,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.389728802489115e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004690364003181,287.6656494140625,294.1499938964844,287.6868896484375,285.6954650878906,289.02056884765625,287.8818359375,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2970905601978302,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.39451128942892e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.892873640637843e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,0.0004692752845585,287.6619873046875,294.1499938964844,287.66064453125,285.68719482421875,289.0023498535156,287.84674072265625,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2778023779392242,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
