time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.395991219207644e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.894432878354564e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.307993655558676e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,0.0004693492082878,287.66082763671875,294.1499938964844,287.6528625488281,285.684814453125,288.99658203125,287.8358764648437,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2719742357730865,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0004696403921116,287.6560974121094,294.1499938964844,287.6230163574219,285.6763610839844,288.97247314453125,287.792724609375,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2497593760490417,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.401820716448128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0004696403921116,287.6560974121094,294.1499938964844,287.6230163574219,285.6763610839844,288.97247314453125,287.792724609375,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2497593760490417,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0004698984266724,287.6513977050781,294.1499938964844,287.5977478027344,285.6702880859375,288.9482727050781,287.75250244140625,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.015136532485485,0.0,0.0,0.0,-0.007856379263103,60.0,0.2302758395671844,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.406985918758436e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0004698984266724,287.6513977050781,294.1499938964844,287.5977478027344,285.6702880859375,288.9482727050781,287.75250244140625,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.015136532485485,0.0,0.0,0.0,-0.007856379263103,60.0,0.2302758395671844,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.411053906660528e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.91029301076196e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0004701016005128,287.6467590332031,294.1499938964844,287.5774230957031,285.666748046875,288.92413330078125,287.716064453125,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004064876575e-09,0.0010027809767052,-0.0152690922841429,0.0,0.0,0.0,-0.0078814653679728,60.0,0.214194655418396,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.411053906660528e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.91029301076196e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0004701016005128,287.6467590332031,294.1499938964844,287.5774230957031,285.666748046875,288.92413330078125,287.716064453125,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004064876575e-09,0.0010027809767052,-0.0152690922841429,0.0,0.0,0.0,-0.0078814653679728,60.0,0.214194655418396,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.412675717612728e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,7.320970325963572e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.91200067801401e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,0.0004701826255768,287.6444396972656,294.1499938964844,287.5692443847656,285.6659851074219,288.9120788574219,287.6992492675781,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101737086095454e-09,0.0010029535042122,-0.0153219290077686,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2073579579591751,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.413900988874956e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,9.913292888086288e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,7.321924204006791e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.913292160490528e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,0.0004702438600361,287.64215087890625,294.1499938964844,287.5624389648437,285.6659545898437,288.90008544921875,287.6835327148437,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225410409399501e-09,0.0010030837729573,-0.0153618426993489,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2014375627040863,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0004703080339822,287.6376037597656,294.1499938964844,287.5531616210937,285.6680603027344,288.8762512207031,287.6552734375,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413438861597115e-09,0.0010032200952991,-0.0154035808518528,0.0,0.0,0.0,-0.0079069174826145,60.0,0.192336693406105,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.415185922989622e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0004703080339822,287.6376037597656,294.1499938964844,287.5531616210937,285.6680603027344,288.8762512207031,287.6552734375,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.2413438861597115e-09,0.0010032200952991,-0.0154035808518528,0.0,0.0,0.0,-0.0079069174826145,60.0,0.192336693406105,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.414803935214876e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.914243128150702e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,7.322625606320798e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.91424240055494e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0004702889418695,287.63311767578125,294.1499938964844,287.54998779296875,285.6732788085937,288.85272216796875,287.6319885253906,287.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236509975110493e-09,0.0010031787678599,-0.0153909176588058,0.0,0.0,0.0,-0.00790452118963,60.0,0.1873860359191894,-0.0,-6.861539247893236e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.414803935214876e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.914243128150702e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,7.322625606320798e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,9.91424240055494e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0004702889418695,287.63311767578125,294.1499938964844,287.54998779296875,285.6732788085937,288.85272216796875,287.6319885253906,287.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236509975110493e-09,0.0010031787678599,-0.0153909176588058,0.0,0.0,0.0,-0.00790452118963,60.0,0.1873860359191894,-0.0,-6.861539247893236e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.000470204395242,287.6286926269531,294.1499938964844,287.54998779296875,285.6794738769531,288.82965087890625,287.6139831542969,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215354897420866e-09,0.0010029978584498,-0.0153355002403259,0.0,0.0,0.0,-0.0078940335661172,60.0,0.1858613640069961,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.413111547473818e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,7.321309385588393e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.000470204395242,287.6286926269531,294.1499938964844,287.54998779296875,285.6794738769531,288.82965087890625,287.6139831542969,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215354897420866e-09,0.0010029978584498,-0.0153355002403259,0.0,0.0,0.0,-0.0078940335661172,60.0,0.1858613640069961,-0.0,-6.859064427544581e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.410733764525504e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004700856225099,287.6242980957031,294.1499938964844,287.54998779296875,285.6844787597656,288.8069763183594,287.5999755859375,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185657763779773e-09,0.0010027439566329,-0.0152577068656682,0.0,0.0,0.0,-0.0078793121501803,60.0,0.185289055109024,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.410733764525504e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004700856225099,287.6242980957031,294.1499938964844,287.54998779296875,285.6844787597656,288.8069763183594,287.5999755859375,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185657763779773e-09,0.0010027439566329,-0.0152577068656682,0.0,0.0,0.0,-0.0078793121501803,60.0,0.185289055109024,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.409292397322132e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.908439096761867e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,7.318339339690283e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.908438369166106e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0004700136196333,287.62213134765625,294.1499938964844,287.54998779296875,285.68658447265625,288.7958068847656,287.5942687988281,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167667265799537e-09,0.0010025901719927,-0.0152105800807476,0.0,0.0,0.0,-0.0078703938052058,60.0,0.1850789338350296,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.407731704413892e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.906796185532583e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.317125709960237e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.906794730341062e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0004699356795754,287.6199645996094,294.1499938964844,287.54998779296875,285.6884155273437,288.78472900390625,287.5892028808594,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148189068966303e-09,0.0010024236980825,-0.0151595557108521,0.0,0.0,0.0,-0.0078607369214296,60.0,0.1848810613155365,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.404785669175908e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.903694444801658e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,7.314834510907531e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,9.903692989610136e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0004697885306086,287.61639404296875,294.1499938964844,287.54998779296875,285.6909484863281,288.766357421875,287.58203125,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111430472799384e-09,0.0010021092602983,-0.0150632634758949,0.0,0.0,0.0,-0.0078425146639347,60.0,0.1845618635416031,-0.0,-6.846914146763083e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.404192678630352e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.9030694400426e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,7.314373215194792e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.90306871244684e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.0004697589029092,287.6156921386719,294.1499938964844,287.54998779296875,285.6913452148437,288.76287841796875,287.5807800292969,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104027949760393e-09,0.0010020460467785,-0.0150438714772462,0.0,0.0,0.0,-0.0078388452529907,60.0,0.1845019608736038,-0.0,-6.846049416253663e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004695613170042,287.6114807128906,294.1499938964844,287.54998779296875,285.6933288574219,288.74139404296875,287.5741577148437,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149146001785993,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1841330230236053,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.400237468071282e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,0.0004695613170042,287.6114807128906,294.1499938964844,287.54998779296875,285.6933288574219,288.74139404296875,287.5741577148437,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149146001785993,0.0,0.0,0.0,-0.0078143812716007,60.0,0.1841330230236053,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.894340473692864e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,0.0004693449009209,287.6072998046875,294.1499938964844,287.54998779296875,285.6944885253906,288.7203369140625,287.569091796875,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1837716698646545,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.395904635312036e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,7.307926716748625e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.894340473692864e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,0.0004693449009209,287.6072998046875,294.1499938964844,287.54998779296875,285.6944885253906,288.7203369140625,287.569091796875,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1837716698646545,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.391327330376952e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.88952160696499e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,0.000469116232125,287.6031799316406,294.1499938964844,287.54998779296875,285.6948547363281,288.6996459960937,287.5650634765625,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1834169030189514,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.391327330376952e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.88952160696499e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.889520151773468e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,0.000469116232125,287.6031799316406,294.1499938964844,287.54998779296875,285.6948547363281,288.6996459960937,287.5650634765625,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1834169030189514,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.388951730215922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.887020132737234e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,7.302519225049764e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,0.0004689975758083,287.60113525390625,294.1499938964844,287.54998779296875,285.6947937011719,288.689453125,287.5634155273437,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1832427531480789,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.386543388245629e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.88448373391293e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.884483006317168e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,0.000468877289677,287.59912109375,294.1499938964844,287.54998779296875,285.6945495605469,288.6793518066406,287.5619506835937,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1830705851316452,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0004686322645284,287.5950927734375,294.1499938964844,287.54998779296875,285.6936340332031,288.659423828125,287.5595397949219,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1827329844236374,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0004686322645284,287.5950927734375,294.1499938964844,287.54998779296875,285.6936340332031,288.659423828125,287.5595397949219,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1827329844236374,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004683840670622,287.59112548828125,294.1499938964844,287.54998779296875,285.6921691894531,288.6398620605469,287.5576171875,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1824043840169906,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.37666991376318e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004683840670622,287.59112548828125,294.1499938964844,287.54998779296875,285.6921691894531,288.6398620605469,287.5576171875,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1824043840169906,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.868797496892512e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0004681332502514,287.58721923828125,294.1499938964844,287.54998779296875,285.69024658203125,288.62066650390625,287.5560913085937,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.182084709405899,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.868797496892512e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0004681332502514,287.58721923828125,294.1499938964844,287.54998779296875,285.69024658203125,288.62066650390625,287.5560913085937,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.013980477117002,0.0,0.0,0.0,-0.0076376078650355,60.0,0.182084709405899,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.863403101917356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0004678773111663,287.5833435058594,294.1499938964844,287.54998779296875,285.6879577636719,288.6017761230469,287.55487060546875,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1817726045846939,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.366525046061724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.863403101917356e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0004678773111663,287.5833435058594,294.1499938964844,287.54998779296875,285.6879577636719,288.6017761230469,287.55487060546875,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1817726045846939,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.860628779279068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.860628051683308e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0004677457327488,287.5814514160156,294.1499938964844,287.54998779296875,285.68670654296875,288.5924987792969,287.55438232421875,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270195409655,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1816191971302032,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.36120777623728e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.857804252533242e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.85780279734172e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,0.0004676117096096,287.5795288085937,294.1499938964844,287.54998779296875,285.68536376953125,288.583251953125,287.5539245605469,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1814670711755752,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
