time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,9.262138337362558e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.753478661878034e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,7.203886343631893e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.753477934282272e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0004626629815902,287.5126953125,294.1499938964844,287.54998779296875,285.6933288574219,288.27593994140625,287.55010986328125,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332531222672742e-09,0.0009868976194411,-0.0104028470814228,0.0,0.0,0.0,-0.0069606355391442,60.0,0.1765829920768737,-0.0,-6.640603089635988e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.755058272276074e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004627379239536,287.509765625,294.1499938964844,287.54998779296875,285.701904296875,288.2632751464844,287.5500793457031,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351174531791457e-09,0.0009870569920167,-0.0104516940191388,0.0,0.0,0.0,-0.0069698779843747,60.0,0.176491379737854,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.263638639822602e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.755058272276074e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.755057544680312e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004627379239536,287.509765625,294.1499938964844,287.54998779296875,285.701904296875,288.2632751464844,287.5500793457031,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351174531791457e-09,0.0009870569920167,-0.0104516940191388,0.0,0.0,0.0,-0.0069698779843747,60.0,0.176491379737854,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.265929838875309e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.757471707416698e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,7.20683456165716e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.757470979820936e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0004628523893188,287.50689697265625,294.1499938964844,287.54998779296875,285.7112731933594,288.2508544921875,287.5500793457031,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379679729993313e-09,0.0009873006492853,-0.0105263777077198,0.0,0.0,0.0,-0.0069840089417994,60.0,0.1764182299375534,-0.0,-6.646030215051725e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.265929838875309e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.757471707416698e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,7.20683456165716e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.757470979820936e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0004628523893188,287.50689697265625,294.1499938964844,287.54998779296875,285.7112731933594,288.2508544921875,287.5500793457031,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379679729993313e-09,0.0009873006492853,-0.0105263777077198,0.0,0.0,0.0,-0.0069840089417994,60.0,0.1764182299375534,-0.0,-6.646030215051725e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0004629988397937,287.5040588378906,294.1499938964844,287.54998779296875,285.7214050292969,288.23858642578125,287.550048828125,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166543563804e-09,0.0009876126423478,-0.0106219751760363,0.0,0.0,0.0,-0.0070020966231822,60.0,0.1763585209846496,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.760558896232396e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,7.209115574369207e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.760558168636636e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0004629988397937,287.5040588378906,294.1499938964844,287.54998779296875,285.7214050292969,288.23858642578125,287.550048828125,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166543563804e-09,0.0009876126423478,-0.0106219751760363,0.0,0.0,0.0,-0.0070020966231822,60.0,0.1763585209846496,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0004631766933016,287.5012512207031,294.1499938964844,287.54998779296875,285.732177734375,288.2265625,287.550048828125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460480873547112e-09,0.0009879915742203,-0.0107380794361233,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1763151139020919,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.764308197190984e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0004631766933016,287.5012512207031,294.1499938964844,287.54998779296875,285.732177734375,288.2265625,287.550048828125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460480873547112e-09,0.0009879915742203,-0.0107380794361233,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1763151139020919,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.274403419112788e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.766394214238971e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,7.213425124064088e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,9.76639348664321e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0004632756463252,287.4998474121094,294.1499938964844,287.54998779296875,285.73779296875,288.2206420898437,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485141147370086e-09,0.0009882025187835,-0.0108026899397373,0.0,0.0,0.0,-0.0070362905971705,60.0,0.1762982457876205,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.000463379692519,287.4984741210937,294.1499938964844,287.54998779296875,285.7435302734375,288.2147521972656,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110715163332316e-09,0.0009884241735562,-0.0108706280589103,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1762838214635849,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.280972153646871e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004636037629097,287.4957275390625,294.1499938964844,287.54998779296875,285.75537109375,288.2031555175781,287.550048828125,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915290382667e-09,0.0009889017092064,-0.0110169388353824,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1762624680995941,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.280972153646871e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.773311467142776e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.218534301500767e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004636037629097,287.4957275390625,294.1499938964844,287.54998779296875,285.75537109375,288.2031555175781,287.550048828125,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915290382667e-09,0.0009889017092064,-0.0110169388353824,0.0,0.0,0.0,-0.0070768296718597,60.0,0.1762624680995941,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0004638437239918,287.4930114746094,294.1499938964844,287.54998779296875,285.7676086425781,288.1917419433594,287.5500183105469,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1762493550777435,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0004638437239918,287.4930114746094,294.1499938964844,287.54998779296875,285.7676086425781,288.1917419433594,287.5500183105469,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1762493550777435,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.783692075870933e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.000464096199721,287.4903564453125,294.1499938964844,287.54998779296875,285.7802124023437,288.1805419921875,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1762434542179107,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.226201705634594e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.783692075870933e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.000464096199721,287.4903564453125,294.1499938964844,287.54998779296875,285.7802124023437,288.1805419921875,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376776322722,60.0,0.1762434542179107,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0004643557476811,287.4877014160156,294.1499938964844,287.54998779296875,285.79302978515625,288.16949462890625,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1762421280145645,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0004643557476811,287.4877014160156,294.1499938964844,287.54998779296875,285.79302978515625,288.16949462890625,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1762421280145645,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0004644872387871,287.4864196777344,294.1499938964844,287.54998779296875,285.7995300292969,288.1640625,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1762429028749466,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.30129608605057e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.794712968869136e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.234342047013342e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.794712968869136e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0004646189918275,287.485107421875,294.1499938964844,287.54998779296875,285.8060607910156,288.15869140625,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1762442290782928,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0004648814210668,287.4825439453125,294.1499938964844,287.54998779296875,285.8191833496094,288.1480407714844,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1762477904558181,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0004648814210668,287.4825439453125,294.1499938964844,287.54998779296875,285.8191833496094,288.1480407714844,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1762477904558181,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004651402996387,287.47998046875,294.1499938964844,287.54998779296875,285.8323059082031,288.1375427246094,287.5500183105469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1762515753507614,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.80570330284536e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.805702575249596e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004651402996387,287.47998046875,294.1499938964844,287.54998779296875,285.8323059082031,288.1375427246094,287.5500183105469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1762515753507614,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0004653904761653,287.4774780273437,294.1499938964844,287.54998779296875,285.8453674316406,288.1272888183594,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1762536913156509,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.81097764451988e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,7.246354653034359e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0004653904761653,287.4774780273437,294.1499938964844,287.54998779296875,285.8453674316406,288.1272888183594,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1762536913156509,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004656318342313,287.4750061035156,294.1499938964844,287.54998779296875,285.8583068847656,288.1171569824219,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1762536317110061,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.816064994083716e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,7.250111957546324e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004656318342313,287.4750061035156,294.1499938964844,287.54998779296875,285.8583068847656,288.1171569824219,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1762536317110061,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,9.818506805459036e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,7.25191566743888e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.818506077863276e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0004657476383727,287.4737854003906,294.1499938964844,287.54998779296875,285.8646850585937,288.1121826171875,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1762522459030151,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.326134022558108e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.820869308896364e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.253660442074761e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.8208685813006e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0004658596881199,287.4725646972656,294.1499938964844,287.54998779296875,285.8710021972656,288.1072082519531,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1762497723102569,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004660719423554,287.4701538085937,294.1499938964844,287.54998779296875,285.8834228515625,288.0974426269531,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1762410700321197,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004660719423554,287.4701538085937,294.1499938964844,287.54998779296875,285.8834228515625,288.0974426269531,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1762410700321197,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.000466268567834,287.4677429199219,294.1499938964844,287.54998779296875,285.8954467773437,288.0878601074219,287.5500183105469,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176227182149887,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,7.26002617739141e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.000466268567834,287.4677429199219,294.1499938964844,287.54998779296875,285.8954467773437,288.0878601074219,287.5500183105469,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176227182149887,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0004664461594074,287.46539306640625,294.1499938964844,287.54998779296875,285.9070129394531,288.0783996582031,287.5500183105469,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1762070655822754,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.833231888478622e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,7.262791768880561e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0004664461594074,287.46539306640625,294.1499938964844,287.54998779296875,285.9070129394531,288.0783996582031,287.5500183105469,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1762070655822754,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.00046660535736,287.46307373046875,294.1499938964844,287.54998779296875,285.9180603027344,288.0691223144531,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1761806458234787,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.836588287726045e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,7.265270687639713e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.836588287726045e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.00046660535736,287.46307373046875,294.1499938964844,287.54998779296875,285.9180603027344,288.0691223144531,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1761806458234787,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
