time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.730129386298358e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004615554353222,287.352783203125,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.4978332519531,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0881171151995658,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.726398275233804e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004613784549292,287.3520202636719,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.073062963783741,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.726398275233804e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004613784549292,287.3520202636719,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.48486328125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.073062963783741,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004612056945916,287.3512878417969,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0573407635092735,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004612056945916,287.3512878417969,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4706115722656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0573407635092735,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.720990055939184e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.179890235420316e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004611219046637,287.3509216308594,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4630126953125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0492728427052497,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.719280933495612e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.178627856774256e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.719280933495612e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.000461040821392,287.3505554199219,294.1499938964844,287.3497009277344,285.9173889160156,287.6584777832031,287.4551696777344,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0410950779914855,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.716067143017426e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.176253711804748e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004608883755281,287.3498229980469,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0244868509471416,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.716067143017426e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.176253711804748e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004608883755281,287.3498229980469,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.43865966796875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0244868509471416,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.224151290254667e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.713476174511015e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,7.174340134952217e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.713476174511015e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0004607654700521,287.34918212890625,294.1499938964844,287.3030090332031,285.8915100097656,287.6475524902344,287.4233703613281,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0096885208040475,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.223836968885736e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.71314511843957e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.174095662776381e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.71314511843957e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004607497830875,287.34912109375,294.1499938964844,287.29998779296875,285.88983154296875,287.6468200683594,287.4212646484375,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0076637053862214,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.17222283128649e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0004606294969562,287.3484191894531,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0092326290905475,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.710609447211029e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.17222283128649e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.0004606294969562,287.3484191894531,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4029846191406,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0092326290905475,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.708463039714844e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004605276917573,287.34771728515625,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0260628089308738,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.219391358783469e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.708463039714844e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.708463039714844e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004605276917573,287.34771728515625,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0260628089308738,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.707552817417307e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.16996582923457e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.707552817417307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0004604845016729,287.3473815917969,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0343975573778152,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.70675828284584e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.169378659455106e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.70675828284584e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0004604468122124,287.3470458984375,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0426565967500209,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004603881970979,287.34637451171875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0588429644703865,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004603881970979,287.34637451171875,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.34442138671875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0588429644703865,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004603485576808,287.345703125,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0745642632246017,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004603485576808,287.345703125,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0745642632246017,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.000460329290945,287.3450622558594,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0896142423152923,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.000460329290945,287.3450622558594,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0896142423152923,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.215388126904144e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004603277193382,287.34442138671875,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1038388162851333,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.215388126904144e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.16752401785925e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004603277193382,287.34442138671875,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1038388162851333,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.21548853511922e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.704353578854352e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.704352851258592e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.000460332725197,287.3441162109375,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1105846613645553,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.16773938620463e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0004603415436577,287.3437805175781,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1170744448900222,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.00046036861022,287.3431701660156,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1292170733213424,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.00046036861022,287.3431701660156,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1292170733213424,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.216889884555712e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.705829143058509e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.168691809056327e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004604027199093,287.34259033203125,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1397008895874023,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.216921898769216e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.705862612463534e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.168717274907976e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.705862612463534e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.00046040432062,287.3425598144531,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1401163041591644,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004604461719281,287.3419494628906,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1495625674724578,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004604461719281,287.3419494628906,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1495625674724578,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.000460490147816,287.34136962890625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1574665457010269,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.000460490147816,287.34136962890625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1574665457010269,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.219075582223012e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.708130528451876e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004605118883773,287.341064453125,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1607485860586166,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.708572179079056e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.170718163251877e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004605328722391,287.3407897949219,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1636012196540832,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0004605706199072,287.3402099609375,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1679701209068298,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.0004605706199072,287.3402099609375,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1679701209068298,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
