time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.369808685733004e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.866859909379856e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.866859909379856e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004680413403548,287.3303527832031,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709890117190315e-09,0.0009983426425606,-0.0139094591140747,0.0,0.0,0.0,-0.0076241660863161,60.0,0.0560364089906215,-0.0,-6.795539775339422e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.879597200779244e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004686455649789,287.3299255371094,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821681359208242e-09,0.0009996311273425,-0.0143042281270027,0.0,0.0,0.0,-0.007698870729655,60.0,0.0720525085926055,-0.0,-6.813095154711847e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.879597200779244e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004686455649789,287.3299255371094,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821681359208242e-09,0.0009996311273425,-0.0143042281270027,0.0,0.0,0.0,-0.007698870729655,60.0,0.0720525085926055,-0.0,-6.813095154711847e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.396344830747694e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.894803952192888e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004693669034168,287.3294982910156,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001586783099809e-09,0.0010011694394052,-0.0147755173966288,0.0,0.0,0.0,-0.0077880574390292,60.0,0.0874624401330947,-0.0,-6.834083876583463e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.396344830747694e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.894803952192888e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004693669034168,287.3294982910156,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001586783099809e-09,0.0010011694394052,-0.0147755173966288,0.0,0.0,0.0,-0.0077880574390292,60.0,0.0874624401330947,-0.0,-6.834083876583463e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.412832878297196e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.912166569847614e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.32109256205149e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.912165842251852e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.000470190483611,287.3291015625,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029320837929,6.206995806223858e-09,0.0010029257973656,-0.0153136039152741,0.0,0.0,0.0,-0.007889887318015,60.0,0.1021028012037277,-0.0,-6.858086720740175e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.412832878297196e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.912166569847614e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.32109256205149e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.912165842251852e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.000470190483611,287.3291015625,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029320837929,6.206995806223858e-09,0.0010029257973656,-0.0153136039152741,0.0,0.0,0.0,-0.007889887318015,60.0,0.1021028012037277,-0.0,-6.858086720740175e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.4216586148832e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.92146015050821e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.32795670046471e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.92146015050821e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004706313484348,287.3288879394531,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316949630047475e-09,0.00100386608392,-0.0156016321852803,0.0,0.0,0.0,-0.0079443957656621,60.0,0.1090826615691185,-0.0,-6.870953228599319e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.430750651517884e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.931034583132714e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.335028203669935e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.931034583132714e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004710855428129,287.3287048339844,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.430227017517609e-09,0.0010048346593976,-0.0158983636647462,0.0,0.0,0.0,-0.0080005526542663,60.0,0.1158115193247795,-0.0,-6.884220482561433e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004720129654742,287.32830810546875,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1284551471471786,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004720129654742,287.32830810546875,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.008115223608911,60.0,0.1284551471471786,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.000472924351925,287.3279113769531,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849046760015e-09,0.0010087563423439,-0.0170996841043233,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1399023979902267,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.000472924351925,287.3279113769531,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849046760015e-09,0.0010087563423439,-0.0170996841043233,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1399023979902267,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004737665294669,287.3275146484375,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098895249413317e-09,0.0010105525143444,-0.0176498554646968,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1498888731002807,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004737665294669,287.3275146484375,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098895249413317e-09,0.0010105525143444,-0.0176498554646968,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1498888731002807,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.498630970483646e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001000251650111,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.387824007309973e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001000251577352,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0004744762845803,287.3271179199219,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.275912761173231e-09,0.0010120662627741,-0.0181135069578886,0.0,0.0,0.0,-0.0084197958931326,60.0,0.1582433432340622,-0.0,-6.983675149285773e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.498630970483646e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001000251650111,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.387824007309973e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0001000251577352,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,0.0004744762845803,287.3271179199219,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120735969394,7.275912761173231e-09,0.0010120662627741,-0.0181135069578886,0.0,0.0,0.0,-0.0084197958931326,60.0,0.1582433432340622,-0.0,-6.983675149285773e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.504573972662912e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001000877382466,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.392446423182264e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0001000877382466,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004747731436509,287.3269348144531,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4854431152344,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349946873347335e-09,0.0010126994457095,-0.0183074139058589,0.0,0.0,0.0,-0.0084564983844757,60.0,0.1617098897695541,-0.0,-6.992415535478359e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.509418305242434e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001001387499854,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.396213914034888e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001001387499854,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004750151128973,287.3267517089844,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132229654118,7.410298152876748e-09,0.0010132156312465,-0.0184654835611581,0.0,0.0,0.0,-0.0084864180535078,60.0,0.1647522449493408,-0.0,-6.999545121288976e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.515532292425632e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0001002031349344,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.400969479931518e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0001002031349344,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004753205284941,287.3263854980469,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138745419681,7.486464781436553e-09,0.0010138669749721,-0.0186649747192859,0.0,0.0,0.0,-0.008524177595973,60.0,0.1693894267082214,-0.0,-7.008547697751055e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.515532292425632e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0001002031349344,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.400969479931518e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0001002031349344,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,0.0004753205284941,287.3263854980469,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138745419681,7.486464781436553e-09,0.0010138669749721,-0.0186649747192859,0.0,0.0,0.0,-0.008524177595973,60.0,0.1693894267082214,-0.0,-7.008547697751055e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.516359568806364e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001002118515316,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.401613402180374e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001002118515316,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004753618850372,287.3260192871094,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962784782,7.496769427461913e-09,0.0010139553342014,-0.0186919625848531,0.0,0.0,0.0,-0.0085292868316173,60.0,0.171722263097763,-0.0,-7.009765568000148e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.516359568806364e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001002118515316,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.401613402180374e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001002118515316,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004753618850372,287.3260192871094,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962784782,7.496769427461913e-09,0.0010139553342014,-0.0186919625848531,0.0,0.0,0.0,-0.0085292868316173,60.0,0.171722263097763,-0.0,-7.009765568000148e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001001695782179,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001001695782179,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004751613596454,287.3256530761719,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267333984375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446744998418353e-09,0.001013527624309,-0.0185609422624111,0.0,0.0,0.0,-0.0085044875741004,60.0,0.1723553538322448,-0.0,-7.003851720810418e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0001001695782179,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001001695782179,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004751613596454,287.3256530761719,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267333984375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446744998418353e-09,0.001013527624309,-0.0185609422624111,0.0,0.0,0.0,-0.0085044875741004,60.0,0.1723553538322448,-0.0,-7.003851720810418e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001000849515548,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004747599014081,287.3252868652344,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346607766578472e-09,0.0010126715060323,-0.0182986687868833,0.0,0.0,0.0,-0.0084548462182283,60.0,0.1723615527153015,-0.0,-6.992021184260011e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001000849515548,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004747599014081,287.3252868652344,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346607766578472e-09,0.0010126715060323,-0.0182986687868833,0.0,0.0,0.0,-0.0084548462182283,60.0,0.1723615527153015,-0.0,-6.992021184260011e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004745009937323,287.3251342773437,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5350646972656,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282027425503656e-09,0.0010121193481609,-0.0181295201182365,0.0,0.0,0.0,-0.0084228310734033,60.0,0.1722972244024276,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.493131801718846e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,7.383546471828595e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.996724838856608e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004742015735246,287.324951171875,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5370788574219,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207340946280283e-09,0.0010114808101207,-0.017933901399374,0.0,0.0,0.0,-0.0083858063444495,60.0,0.1722061187028885,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.982227493310349e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.372839172603562e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.982227493310349e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004735138791147,287.3246154785156,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.035811933064906e-09,0.001010014093481,-0.0174846239387989,0.0,0.0,0.0,-0.0083007719367742,60.0,0.1719758063554763,-0.0,-6.955366416150356e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.982227493310349e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.372839172603562e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.982227493310349e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004735138791147,287.3246154785156,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.035811933064906e-09,0.001010014093481,-0.0174846239387989,0.0,0.0,0.0,-0.0083007719367742,60.0,0.1719758063554763,-0.0,-6.955366416150356e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.360928429989144e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004727489431388,287.32427978515625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845013444944925e-09,0.0010083825327455,-0.016984861344099,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1716949641704559,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,7.360928429989144e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0004727489431388,287.32427978515625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845013444944925e-09,0.0010083825327455,-0.016984861344099,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1716949641704559,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.447910997550936e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004719427379313,287.3239440917969,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.64391874849457e-09,0.0010066630784422,-0.0164581164717674,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1713842004537582,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.447910997550936e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004719427379313,287.3239440917969,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.64391874849457e-09,0.0010066630784422,-0.0164581164717674,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1713842004537582,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.431801299797372e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004711380170192,287.3236083984375,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432015278725885e-09,0.0010049466509371,-0.0159323494881391,0.0,0.0,0.0,-0.0080069899559021,60.0,0.171062022447586,-0.0,-6.885741044015958e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.431801299797372e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0004711380170192,287.3236083984375,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432015278725885e-09,0.0010049466509371,-0.0159323494881391,0.0,0.0,0.0,-0.0080069899559021,60.0,0.171062022447586,-0.0,-6.885741044015958e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.424026211490856e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.923953621182592e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.32979824533686e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.923953621182592e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004707496264018,287.3234558105469,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.5462341308594,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041246423497,6.346324799011427e-09,0.001004118239507,-0.0156785808503627,0.0,0.0,0.0,-0.0079589635133743,60.0,0.1709011048078537,-0.0,-6.874392255440398e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.416481771040708e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.916009003063664e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,7.323930185521021e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.916009003063664e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004703727609012,287.3232727050781,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033206781372,6.252324435962464e-09,0.0010033143917098,-0.0154323438182473,0.0,0.0,0.0,-0.0079123629257082,60.0,0.1707419753074646,-0.0,-6.863389501177154e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
