time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.402574505656958e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.901363955577835e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.313113746931776e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.901363955577835e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.000469678081572,287.3229675292969,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018388275057,6.079053260776845e-09,0.0010018327739089,-0.0149784479290246,0.0,0.0,0.0,-0.0078264651820063,60.0,0.1704367399215698,-0.0,-6.843131217237898e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.402574505656958e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.901363955577835e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.313113746931776e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.901363955577835e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.000469678081572,287.3229675292969,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018388275057,6.079053260776845e-09,0.0010018327739089,-0.0149784479290246,0.0,0.0,0.0,-0.0078264651820063,60.0,0.1704367399215698,-0.0,-6.843131217237898e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.390572813572362e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.888725617202e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.30377942090854e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.888725617202e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0004690785717684,287.3226623535156,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005598887801,5.929516877500873e-09,0.0010005539515987,-0.0145867196843028,0.0,0.0,0.0,-0.0077523333020508,60.0,0.1701553612947464,-0.0,-6.8256717611348e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.390572813572362e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.888725617202e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.30377942090854e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.888725617202e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0004690785717684,287.3226623535156,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005598887801,5.929516877500873e-09,0.0010005539515987,-0.0145867196843028,0.0,0.0,0.0,-0.0077523333020508,60.0,0.1701553612947464,-0.0,-6.8256717611348e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.380729170516132e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.878359560389072e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.296122930711135e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.878359560389072e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.000468586833449,287.3223571777344,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995108703151,5.806862990453965e-09,0.000999505049549,-0.014265407808125,0.0,0.0,0.0,-0.0076915281824767,60.0,0.169910192489624,-0.0,-6.811367825321214e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.380729170516132e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.878359560389072e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.296122930711135e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.878359560389072e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.000468586833449,287.3223571777344,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995108703151,5.806862990453965e-09,0.000999505049549,-0.014265407808125,0.0,0.0,0.0,-0.0076915281824767,60.0,0.169910192489624,-0.0,-6.811367825321214e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.373229841003194e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.870462235994636e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.290289795491844e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.870462235994636e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004682122380472,287.3220520019531,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987116791307,5.7134239561662525e-09,0.00099870597478,-0.0140206264331936,0.0,0.0,0.0,-0.0076452055945992,60.0,0.169701263308525,-0.0,-6.800480889523898e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.373229841003194e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.870462235994636e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.290289795491844e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.870462235994636e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004682122380472,287.3220520019531,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987116791307,5.7134239561662525e-09,0.00099870597478,-0.0140206264331936,0.0,0.0,0.0,-0.0076452055945992,60.0,0.169701263308525,-0.0,-6.800480889523898e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.370347106596456e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.867426706478e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,7.288048072950915e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.867426706478e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004680682322941,287.3218994140625,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984045755118,5.6775055767843705e-09,0.000998398871161,-0.0139265302568674,0.0,0.0,0.0,-0.0076273991726338,60.0,0.1696114838123321,-0.0,-6.796297924438477e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.36805154196918e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.865009633358568e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.286262552952394e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.865008905762808e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004679535632021,287.3217468261719,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981598705053,5.648901346688717e-09,0.0009981541661545,-0.0138515960425138,0.0,0.0,0.0,-0.0076132183894515,60.0,0.1695312708616256,-0.0,-6.792968321178705e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.365098230773584e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.861899161478505e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.283964805537835e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.861899161478505e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004678060358855,287.32147216796875,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978450834751,5.612098785690023e-09,0.0009978393791243,-0.0137551836669445,0.0,0.0,0.0,-0.0075949737802147,60.0,0.1693994402885437,-0.0,-6.788685169567543e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.365098230773584e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.861899161478505e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.283964805537835e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.861899161478505e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004678060358855,287.32147216796875,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978450834751,5.612098785690023e-09,0.0009978393791243,-0.0137551836669445,0.0,0.0,0.0,-0.0075949737802147,60.0,0.1693994402885437,-0.0,-6.788685169567543e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.364102879771964e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.860851423582062e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.283191371243447e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.860851423582062e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004677563265431,287.3211975097656,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599694041791281e-09,0.0009977333247661,-0.0137226860970258,0.0,0.0,0.0,-0.0075888237915933,60.0,0.1693049818277359,-0.0,-6.78724134672848e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.364102879771964e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.860851423582062e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.283191371243447e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.860851423582062e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0004677563265431,287.3211975097656,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599694041791281e-09,0.0009977333247661,-0.0137226860970258,0.0,0.0,0.0,-0.0075888237915933,60.0,0.1693049818277359,-0.0,-6.78724134672848e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.861072612693532e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004677668039221,287.3208923339844,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602303954077571e-09,0.0009977555600926,-0.0137295229360461,0.0,0.0,0.0,-0.0075901173986494,60.0,0.1692378371953964,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.861072612693532e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004677668039221,287.3208923339844,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602303954077571e-09,0.0009977555600926,-0.0137295229360461,0.0,0.0,0.0,-0.0075901173986494,60.0,0.1692378371953964,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004677955585066,287.32061767578125,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1691849678754806,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004677955585066,287.32061767578125,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1691849678754806,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004678069381043,287.32049560546875,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1691596657037735,-0.0,-6.788708617477823e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004678136028815,287.3203430175781,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1691334098577499,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004678043478634,287.3200988769531,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.169074535369873,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0004678043478634,287.3200988769531,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.169074535369873,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004677607503253,287.31982421875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1690038442611694,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004677607503253,287.31982421875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1690038442611694,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004676805401686,287.3195495605469,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580754969258805e-09,0.0009975713910534,-0.0136730708181858,0.0,0.0,0.0,-0.0075794351287186,60.0,0.1689187586307525,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004676805401686,287.3195495605469,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580754969258805e-09,0.0009975713910534,-0.0136730708181858,0.0,0.0,0.0,-0.0075794351287186,60.0,0.1689187586307525,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004675679083447,287.3193054199219,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552656112683961e-09,0.0009973311098292,-0.0135994590818881,0.0,0.0,0.0,-0.0075655058026313,60.0,0.1688209772109985,-0.0,-6.78176945712039e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004675679083447,287.3193054199219,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552656112683961e-09,0.0009973311098292,-0.0135994590818881,0.0,0.0,0.0,-0.0075655058026313,60.0,0.1688209772109985,-0.0,-6.78176945712039e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.358993702335285e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,0.0004675011150538,287.3191833496094,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.5359921091735495e-09,0.0009971886174753,-0.013555803336203,0.0,0.0,0.0,-0.0075572445057332,60.0,0.1687667667865753,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004674275405704,287.3190612792969,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1687097400426864,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0004672646464314,287.3188171386719,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005071696794e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1685885339975357,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,0.0004672646464314,287.3188171386719,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005071696794e-09,0.0009966843063011,-0.0134012708440423,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1685885339975357,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004670866183005,287.3185729980469,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.007505988702178,60.0,0.1684597879648208,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004670866183005,287.3185729980469,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599703425467e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.007505988702178,60.0,0.1684597879648208,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004669005866162,287.3183288574219,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1683253496885299,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004669005866162,287.3183288574219,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633570417761,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1683253496885299,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004667126340791,287.3180847167969,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1681877672672271,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004667126340791,287.3180847167969,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405379459261,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1681877672672271,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.836879326030612e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.265485328389332e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004666192107833,287.3179931640625,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1681185364723205,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
