time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2899169921875,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3656616210937,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.830322265625,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6272277832031,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.712646484375,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6272277832031,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.712646484375,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817932128906,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7336730957031,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.9367370605469,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811889648437,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8263244628906,1.0,0.1854860186576843,1.0,1.0,0.9576601386070251,1.0,-0.4958382844924927,0.2160990983247757,0.2797392010688782,0.0713378861546516,0.0,0.0,0.0,42.91062927246094,25.0,228.5203399658203,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0464283786714077,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0488913208246231,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0361109636723995,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0488913208246231,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.2319193631410598,292.9110717773437,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9465026855469,1.0,0.1802468597888946,1.0,1.0,0.9091175198554992,1.0,-0.4947048723697662,0.2166575491428375,0.2780473232269287,0.0723528489470481,0.0,0.0,0.0,40.06794357299805,25.0,180.22918701171875,-0.0,40.59737014770508,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.2317465543746948,292.94073486328125,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.973876953125,1.0,0.1785196363925933,1.0,1.0,0.8961256742477417,1.0,-0.4943362474441528,0.2168550491333007,0.277481198310852,0.0726901814341545,0.0,0.0,0.0,39.14338302612305,25.0,168.62850952148438,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002298951148987,0.050000000745058,0.0463182181119918,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002298951148987,0.050000000745058,0.048775315284729,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002298951148987,0.050000000745058,0.0360252819955349,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002298951148987,0.050000000745058,0.048775315284729,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128173828125,0.5002298951148987,0.050000000745058,0.2313690930604934,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.38824462890625,297.8238525390625,293.0453796386719,1.0,0.174971267580986,1.0,1.0,0.8571451902389526,1.0,-0.4935309588909149,0.2178362011909485,0.2756947576999664,0.0740157887339592,0.0,0.0,0.0,37.12441253662109,25.0,136.5723114013672,-0.0,37.997989654541016,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.834591269493103,1.0,-0.4931367635726928,0.2186546921730041,0.2744820713996887,0.0750177577137947,0.0,0.0,0.0,36.13624954223633,25.0,119.48058319091795,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1194763183594,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.672655463218689,1.0,-0.4922293126583099,0.2345881313085556,0.2576411962509155,0.0913557559251785,0.0,0.0,0.0,33.863773345947266,25.0,37.576904296875,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1194763183594,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.672655463218689,1.0,-0.4922293126583099,0.2345881313085556,0.2576411962509155,0.0913557559251785,0.0,0.0,0.0,33.863773345947266,25.0,37.576904296875,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.10467529296875,297.8338928222656,293.0492553710937,1.0,0.1653960198163986,1.0,1.0,0.5107196569442749,1.0,-0.4915158748626709,0.2915346622467041,0.199981227517128,0.1484804600477218,0.0,0.0,0.0,32.08368682861328,25.0,-204.912841796875,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.10467529296875,297.8338928222656,293.0492553710937,1.0,0.1653960198163986,1.0,1.0,0.5107196569442749,1.0,-0.4915158748626709,0.2915346622467041,0.199981227517128,0.1484804600477218,0.0,0.0,0.0,32.08368682861328,25.0,-204.912841796875,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450212955474854,0.050000000745058,0.0458482541143894,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450212955474854,0.050000000745058,0.0482804179191589,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450212955474854,0.050000000745058,0.0356597527861595,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450212955474854,0.050000000745058,0.0482804179191589,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804077148437,0.6348028182983398,0.1432710886001587,0.3445395231246948,292.9697265625,287.6499938964844,287.8899841308594,287.0819091796875,291.1751708984375,297.8351745605469,292.8788757324219,1.0,0.1654841601848602,1.0,1.0,0.4297517538070678,1.0,-0.6268465518951416,0.4313414394855499,0.195505142211914,0.251393586397171,0.0,0.0,0.0,25.613237380981445,25.0,-458.5388488769531,-0.0,41.356056213378906,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61181640625,0.695792019367218,0.050000000745058,0.0452421531081199,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6117858886719,0.695792019367218,0.050000000745058,0.0476421639323234,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61181640625,0.695792019367218,0.050000000745058,0.0351883396506309,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6117858886719,0.695792019367218,0.050000000745058,0.0476421639323234,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5004577636719,0.9606545567512512,0.1447732597589492,0.5885768532752991,292.4971618652344,287.1499938964844,287.9136657714844,287.1000366210937,290.1955871582031,297.8121337890625,292.3210754394531,1.0,0.1709876954555511,1.0,1.0,0.3438014090061188,1.0,-0.9172253012657166,0.7172238826751709,0.2000014036893844,0.4812434911727905,0.0,0.0,0.0,12.35977840423584,25.0,-1074.8082275390625,-0.0,63.20598983764648,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4853515625,0.9522817134857178,0.136730670928955,0.1175828278064727,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61199951171875,0.6902952790260315,0.050000000745058,0.0476516745984554,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61199951171875,0.6902952790260315,0.1338479369878769,0.0351953655481338,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61199951171875,0.6902952790260315,0.050000000745058,0.0476516745984554,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48876953125,0.9207462072372437,0.1454883962869644,0.5378497242927551,291.47613525390625,287.1499938964844,287.951904296875,287.1295166015625,288.88580322265625,297.75311279296875,291.3109436035156,1.0,0.175577163696289,1.0,1.0,0.208194226026535,1.0,-0.943173050880432,0.860008180141449,0.0831649079918861,0.6186494827270508,0.0,0.0,0.0,12.927486419677734,25.0,-1531.8443603515625,-0.0,68.55938720703125,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9637696743011476,0.1350007653236389,0.1215671151876449,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.6904531121253967,0.050000000745058,0.0476513393223285,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.8401761651039124,0.1343139111995697,0.0639726221561431,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.6904531121253967,0.050000000745058,0.0476513393223285,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.9039616584777832,0.1457557380199432,0.511600911617279,291.21075439453125,286.6499938964844,287.9623107910156,287.1375732421875,288.66412353515625,297.73895263671875,291.0517883300781,1.0,0.1767945140600204,1.0,1.0,0.1719007045030594,1.0,-0.9509877562522888,0.8879991769790649,0.062988556921482,0.6450785398483276,0.0,0.0,0.0,13.015091896057127,45.0,-1570.2880859375,-0.0,70.08259582519531,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5704040527344,0.9663171172142028,0.1307461559772491,0.1195242032408714,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.9150779247283936,0.1309754699468612,0.1087772324681282,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5724792480469,0.9627838134765624,0.13143952190876,0.0919632688164711,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.695068359375,0.6965100169181824,0.050000000745058,0.0476403348147869,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.8800467252731323,0.1467201113700866,0.461546778678894,290.5635070800781,286.6499938964844,287.9891052246094,287.1583251953125,288.0512390136719,297.7073669433594,290.41064453125,1.0,0.1838585883378982,1.0,1.0,0.0796112492680549,1.0,-0.9953861236572266,0.9921797513961792,0.0032063769176602,0.7403677701950073,0.0,0.0,0.0,13.279723167419434,45.0,-1636.1741943359375,-0.0,78.74336242675781,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.96566903591156,0.1277062445878982,0.1165378764271736,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.9646142721176147,0.1284174472093582,0.1223230510950088,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.9672691822052002,0.1284784227609634,0.0910908579826355,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04864501953125,0.9029805660247804,0.1239081174135208,0.1024683192372322,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429077148437,0.8737729787826538,0.1475564539432525,0.4415003657341003,290.0084228515625,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6824951171875,289.8869934082031,1.0,0.1920907795429229,1.0,1.0,0.0,1.0,-1.0487494468688965,1.048747420310974,1.969466211448889e-06,0.7866578698158264,0.0,0.0,0.0,13.696837425231934,65.0,-1532.88427734375,-0.0,90.23151397705078,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537902832031,0.9318645596504213,0.1236982867121696,0.1125029698014259,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9337407946586608,0.1243151873350143,0.119086280465126,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.934248149394989,0.124562069773674,0.0880800709128379,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35552978515625,0.9181571006774902,0.1186152100563049,0.1140377819538116,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576965332031,0.9142017364501952,0.1474828273057937,0.5348678231239319,289.3417663574219,286.1499938964844,288.0541687011719,287.20904541015625,288.0516357421875,297.6288146972656,289.2732238769531,1.0,0.2107430696487426,1.0,1.0,0.0,1.0,-1.155979037284851,1.1559778451919556,1.166487209047773e-06,0.8731564283370972,0.0,0.0,0.0,15.802224159240724,65.0,-1146.1544189453125,-0.0,119.8326187133789,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2346496582031,0.9293055534362792,0.1229450851678848,0.1117571145296096,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9311279654502868,0.123548038303852,0.1182792708277702,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.234375,0.931785523891449,0.1238445416092872,0.0875193774700164,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2363586425781,0.9147575497627258,0.1175463944673538,0.1129838451743125,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23553466796875,0.9300355315208436,0.146985113620758,0.5593764781951904,289.2224426269531,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6123046875,289.1606140136719,1.0,0.2158689945936203,1.0,1.0,0.0,1.0,-1.1879502534866333,1.1879490613937378,1.2214510434205297e-06,0.8987431526184082,0.0,0.0,0.0,16.25716781616211,85.0,-1063.980712890625,-0.0,128.46824645996094,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7755706906318665,0.1191749423742294,0.1086667105555534,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7772023677825928,0.120037242770195,0.1151420697569847,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7779706716537476,0.1203676834702491,0.085291102528572,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603454589844,0.7618809342384338,0.1127078533172607,0.1085078865289688,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.8224769830703735,0.1419013440608978,0.6467940211296082,288.7507629394531,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50518798828125,288.7212219238281,1.0,0.2449526190757751,1.0,1.0,0.0,1.0,-1.2774474620819092,1.2774460315704346,1.3855772067472572e-06,0.971724271774292,0.0,0.0,0.0,27.873579025268555,73.0,-663.6497192382812,-0.0,179.4574432373047,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7755706906318665,0.1191749423742294,0.1086667105555534,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7772023677825928,0.120037242770195,0.1151420697569847,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7779706716537476,0.1203676834702491,0.085291102528572,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603454589844,0.7618809342384338,0.1127078533172607,0.1085078865289688,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.8224769830703735,0.1419013440608978,0.6467940211296082,288.7507629394531,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50518798828125,288.7212219238281,1.0,0.2449526190757751,1.0,1.0,0.0,1.0,-1.2774474620819092,1.2774460315704346,1.3855772067472572e-06,0.971724271774292,0.0,0.0,0.0,27.873579025268555,73.0,-663.6497192382812,-0.0,179.4574432373047,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.7209922671318054,0.1174466237425804,0.1073486655950546,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7228603959083557,0.1185777485370636,0.1139820665121078,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7233913540840149,0.1188107281923294,0.084385447204113,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.7075778841972351,0.1106853559613227,0.1067887470126152,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221923828125,0.761149525642395,0.1395797580480575,0.6367940306663513,288.61883544921875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580993652344,288.5970153808594,1.0,0.253547340631485,1.0,1.0,0.0,1.0,-1.2593164443969729,1.2593151330947876,1.3513489420802216e-06,0.9570956230163574,0.0,0.0,0.0,36.27065658569336,73.0,-496.34814453125,-0.0,191.600814819336,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.6911208629608154,0.1160002574324607,0.1061535105109214,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6937438249588013,0.1174025684595108,0.1129800751805305,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6941086053848267,0.1175189092755317,0.0835700258612632,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.6765246391296387,0.1089906245470047,0.1052745208144187,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242614746094,0.7315606474876404,0.1377793997526168,0.6287204027175903,288.5217590332031,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194030761719,288.5054931640625,1.0,0.2595347464084625,1.0,1.0,0.0,1.0,-1.24418842792511,1.2441871166229248,1.3231976936367571e-06,0.94486004114151,0.0,0.0,0.0,42.265411376953125,61.0,-367.2365417480469,-0.0,199.3033905029297,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6629809737205505,0.113941416144371,0.1043120548129081,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6664639711380005,0.1158261522650718,0.1115179806947708,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6663485765457153,0.1157090291380882,0.0823258385062217,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6484948396682739,0.1064760908484458,0.1028936132788658,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7040241956710815,0.135391891002655,0.6175370812416077,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3926696777344,1.0,0.2652092278003692,1.0,1.0,0.0,1.0,-1.2224429845809937,1.2224416732788086,1.283389224226994e-06,0.9272371530532836,0.0,0.0,0.0,48.81748580932617,49.0,-190.76515197753903,-0.0,205.70968627929688,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6629809737205505,0.113941416144371,0.1043120548129081,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6664639711380005,0.1158261522650718,0.1115179806947708,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6663485765457153,0.1157090291380882,0.0823258385062217,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6484948396682739,0.1064760908484458,0.1028936132788658,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7040241956710815,0.135391891002655,0.6175370812416077,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3926696777344,1.0,0.2652092278003692,1.0,1.0,0.0,1.0,-1.2224429845809937,1.2224416732788086,1.283389224226994e-06,0.9272371530532836,0.0,0.0,0.0,48.81748580932617,49.0,-190.76515197753903,-0.0,205.70968627929688,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570535898208618,0.1128034591674804,0.1031393781304359,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612974405288696,0.1150827333331108,0.1106762588024139,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607620716094971,0.1147548928856849,0.0815526247024536,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419488787651062,0.1048965379595756,0.1012384444475174,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6977207660675049,0.134169653058052,0.6110908389091492,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646483480930328,1.0,1.0,0.0,1.0,-1.209369421005249,1.2093682289123535,1.259813302567636e-06,0.9166059494018556,0.0,0.0,0.0,49.76908493041992,37.0,-85.06908416748047,-0.0,203.2755889892578,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570535898208618,0.1128034591674804,0.1031393781304359,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612974405288696,0.1150827333331108,0.1106762588024139,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607620716094971,0.1147548928856849,0.0815526247024536,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419488787651062,0.1048965379595756,0.1012384444475174,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6977207660675049,0.134169653058052,0.6110908389091492,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646483480930328,1.0,1.0,0.0,1.0,-1.209369421005249,1.2093682289123535,1.259813302567636e-06,0.9166059494018556,0.0,0.0,0.0,49.76908493041992,37.0,-85.06908416748047,-0.0,203.2755889892578,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641702055931091,0.1123316958546638,0.1024719253182411,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692609190940857,0.1149412393569946,0.1102994978427887,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683136820793152,0.114421896636486,0.0811376795172691,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475778818130493,0.1039936542510986,0.1001248955726623,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057691216468811,0.1337195187807083,0.60776287317276,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597288489341736,1.0,1.0,0.0,1.0,-1.2022846937179563,1.2022833824157717,1.247129830517224e-06,0.9108103513717652,0.0,0.0,0.0,46.816524505615234,25.0,-21.629314422607425,-0.0,194.87355041503903,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641702055931091,0.1123316958546638,0.1024719253182411,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692609190940857,0.1149412393569946,0.1102994978427887,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683136820793152,0.114421896636486,0.0811376795172691,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475778818130493,0.1039936542510986,0.1001248955726623,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057691216468811,0.1337195187807083,0.60776287317276,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597288489341736,1.0,1.0,0.0,1.0,-1.2022846937179563,1.2022833824157717,1.247129830517224e-06,0.9108103513717652,0.0,0.0,0.0,46.816524505615234,25.0,-21.629314422607425,-0.0,194.87355041503903,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830253005027771,0.1123196855187416,0.1021605059504509,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890233755111694,0.1152170225977897,0.1102528572082519,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876459121704102,0.1145196333527565,0.0809764340519905,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642626523971558,0.1035637483000755,0.0993983224034309,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246440649032593,0.1337712556123733,0.6064599752426147,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.251711755990982,1.0,1.0,0.0,1.0,-1.199223875999451,1.1992225646972656,1.2416445542839938e-06,0.908267378807068,0.0,0.0,0.0,41.26681137084961,25.0,16.427209854125977,-0.0,182.55096435546875,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830253005027771,0.1123196855187416,0.1021605059504509,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890233755111694,0.1152170225977897,0.1102528572082519,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876459121704102,0.1145196333527565,0.0809764340519905,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642626523971558,0.1035637483000755,0.0993983224034309,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246440649032593,0.1337712556123733,0.6064599752426147,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492431640625,1.0,0.251711755990982,1.0,1.0,0.0,1.0,-1.199223875999451,1.1992225646972656,1.2416445542839938e-06,0.908267378807068,0.0,0.0,0.0,41.26681137084961,25.0,16.427209854125977,-0.0,182.55096435546875,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6928896903991699,0.1124375239014625,0.102142795920372,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6992518901824951,0.1154678165912628,0.1103629916906356,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976779103279114,0.1146857738494873,0.0809977352619171,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.673213005065918,0.1034783497452735,0.0991853848099708,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337661981582642,0.1339261084794998,0.6065322160720825,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626708984375,1.0,0.2486314326524734,1.0,1.0,0.0,1.0,-1.1991904973983765,1.1991891860961914,1.2415522405717638e-06,0.9081997871398926,0.0,0.0,0.0,38.88434982299805,25.0,29.19077682495117,-0.0,177.67935180664062,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
