time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459271192550659,0.1290992796421051,0.1162419989705085,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564257621765137,0.1341376006603241,0.1271736919879913,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494630455970764,0.1307626813650131,0.0915952175855636,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126897811889648,0.1135090887546539,0.1077419221401214,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795614838600159,0.145138218998909,0.6533541679382324,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.241714745759964,1.0,1.0,0.0,1.0,-1.315485954284668,1.3154844045639038,1.458403517062834e-06,1.0014842748641968,0.0,0.0,0.0,23.206275939941406,25.0,51.46351623535156,-0.0,181.7557678222656,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459271192550659,0.1290992796421051,0.1162419989705085,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564257621765137,0.1341376006603241,0.1271736919879913,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494630455970764,0.1307626813650131,0.0915952175855636,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126897811889648,0.1135090887546539,0.1077419221401214,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795614838600159,0.145138218998909,0.6533541679382324,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.241714745759964,1.0,1.0,0.0,1.0,-1.315485954284668,1.3154844045639038,1.458403517062834e-06,1.0014842748641968,0.0,0.0,0.0,23.206275939941406,25.0,51.46351623535156,-0.0,181.7557678222656,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500792980194092,0.1302633583545684,0.1172772943973541,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606213927268982,0.1352926045656204,0.1282562613487243,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533614277839661,0.131794735789299,0.0923090651631355,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162791728973389,0.1143632978200912,0.1085373312234878,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824480175971985,0.1456106305122375,0.6554575562477112,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426028698682785,1.0,1.0,0.0,1.0,-1.3223648071289062,1.322363257408142,1.472006260883063e-06,1.0070500373840332,0.0,0.0,0.0,23.17986869812012,25.0,51.45059585571289,-0.0,184.0152587890625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500792980194092,0.1302633583545684,0.1172772943973541,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606213927268982,0.1352926045656204,0.1282562613487243,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533614277839661,0.131794735789299,0.0923090651631355,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162791728973389,0.1143632978200912,0.1085373312234878,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824480175971985,0.1456106305122375,0.6554575562477112,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426028698682785,1.0,1.0,0.0,1.0,-1.3223648071289062,1.322363257408142,1.472006260883063e-06,1.0070500373840332,0.0,0.0,0.0,23.17986869812012,25.0,51.45059585571289,-0.0,184.0152587890625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521831631660461,0.1308532208204269,0.1178019717335701,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627427220344543,0.135876327753067,0.1288034170866012,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553335666656494,0.1323168724775314,0.0926702246069908,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.818073570728302,0.1148008108139038,0.1089451685547828,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838852047920227,0.1458432376384735,0.6564926505088806,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430513054132461,1.0,1.0,0.0,1.0,-1.325816988945007,1.3258155584335327,1.4788670341658872e-06,1.0098459720611572,0.0,0.0,0.0,23.16810607910156,25.0,51.44606018066406,-0.0,185.160400390625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543092012405396,0.1314481049776077,0.1183311343193054,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648832440376282,0.1364640891551971,0.129354327917099,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573248386383057,0.1328429579734802,0.0930341333150863,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.819873034954071,0.1152445822954177,0.1093590259552002,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853230476379395,0.1460737884044647,0.657518208026886,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.1702575683594,1.0,0.2435022741556167,1.0,1.0,0.0,1.0,-1.3292782306671145,1.32927668094635,1.48576827996294e-06,1.0126508474349976,0.0,0.0,0.0,23.15700340270996,25.0,51.44234085083008,-0.0,186.3153839111328,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586375713348389,0.1326531171798706,0.1194031164050102,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692314624786377,0.1376527547836303,0.130468264222145,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.861374020576477,0.1339073628187179,0.0937704071402549,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235031366348267,0.1161510050296783,0.1102046072483062,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882108330726624,0.1465291827917099,0.6595428586006165,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444115728139877,1.0,1.0,0.0,1.0,-1.3362314701080322,1.336229920387268,1.4997011703599128e-06,1.0182902812957764,0.0,0.0,0.0,23.13618469238281,25.0,51.436744689941406,-0.0,188.6551055908203,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586375713348389,0.1326531171798706,0.1194031164050102,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692314624786377,0.1376527547836303,0.130468264222145,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.861374020576477,0.1339073628187179,0.0937704071402549,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235031366348267,0.1161510050296783,0.1102046072483062,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882108330726624,0.1465291827917099,0.6595428586006165,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444115728139877,1.0,1.0,0.0,1.0,-1.3362314701080322,1.336229920387268,1.4997011703599128e-06,1.0182902812957764,0.0,0.0,0.0,23.13618469238281,25.0,51.436744689941406,-0.0,188.6551055908203,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630840182304382,0.1338793486356735,0.1204940304160118,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736872673034668,0.1388614326715469,0.131600484251976,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655285835266113,0.1349890381097793,0.0945186167955398,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272042274475098,0.1170841604471206,0.1110751777887344,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911305069923401,0.1469776183366775,0.6615349054336548,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453306764364242,1.0,1.0,0.0,1.0,-1.3432345390319824,1.3432331085205078,1.5138264188863104e-06,1.0239759683609009,0.0,0.0,0.0,23.11634635925293,25.0,51.43297958374024,-0.0,191.0360870361328,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630840182304382,0.1338793486356735,0.1204940304160118,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736872673034668,0.1388614326715469,0.131600484251976,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655285835266113,0.1349890381097793,0.0945186167955398,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272042274475098,0.1170841604471206,0.1110751777887344,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911305069923401,0.1469776183366775,0.6615349054336548,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453306764364242,1.0,1.0,0.0,1.0,-1.3432345390319824,1.3432331085205078,1.5138264188863104e-06,1.0239759683609009,0.0,0.0,0.0,23.11634635925293,25.0,51.43297958374024,-0.0,191.0360870361328,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676631450653076,0.1351262032985687,0.121603325009346,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782675266265869,0.140091210603714,0.1327521800994873,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698036670684814,0.1360878199338913,0.095278613269329,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310051560401917,0.118043877184391,0.1119706258177757,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8941006660461426,0.1474202424287796,0.6634995341300964,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462592273950576,1.0,1.0,0.0,1.0,-1.3502943515777588,1.3502928018569946,1.5281590322047125e-06,1.0297123193740845,0.0,0.0,0.0,23.09653854370117,25.0,51.43034362792969,-0.0,193.4591064453125,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676631450653076,0.1351262032985687,0.121603325009346,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782675266265869,0.140091210603714,0.1327521800994873,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698036670684814,0.1360878199338913,0.095278613269329,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310051560401917,0.118043877184391,0.1119706258177757,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8941006660461426,0.1474202424287796,0.6634995341300964,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462592273950576,1.0,1.0,0.0,1.0,-1.3502943515777588,1.3502928018569946,1.5281590322047125e-06,1.0297123193740845,0.0,0.0,0.0,23.09653854370117,25.0,51.43034362792969,-0.0,193.4591064453125,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723859190940857,0.1363943964242935,0.1227316781878471,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882983922958374,0.1413437128067016,0.133925050497055,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742110133171082,0.1372046768665313,0.0960510894656181,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349314332008362,0.1190312430262565,0.1128921136260032,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971326947212219,0.1478576809167862,0.6654395461082458,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471977323293686,1.0,1.0,0.0,1.0,-1.3574190139770508,1.3574174642562866,1.542717541269667e-06,1.035504937171936,0.0,0.0,0.0,23.07630920410156,25.0,51.42859649658203,-0.0,195.92678833007807,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723859190940857,0.1363943964242935,0.1227316781878471,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882983922958374,0.1413437128067016,0.133925050497055,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742110133171082,0.1372046768665313,0.0960510894656181,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349314332008362,0.1190312430262565,0.1128921136260032,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971326947212219,0.1478576809167862,0.6654395461082458,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471977323293686,1.0,1.0,0.0,1.0,-1.3574190139770508,1.3574174642562866,1.542717541269667e-06,1.035504937171936,0.0,0.0,0.0,23.07630920410156,25.0,51.42859649658203,-0.0,195.92678833007807,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748030066490173,0.1370364874601364,0.1233030185103416,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853950500488281,0.1419786959886551,0.1345196664333343,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764665126800537,0.1377700269222259,0.0964421033859252,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369476795196533,0.1195353344082832,0.1133626624941825,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986746668815613,0.1480747014284134,0.6664013862609863,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365783691406,1.0,0.2476708739995956,1.0,1.0,0.0,1.0,-1.3610074520111084,1.3610059022903442,1.5500854715355672e-06,1.0384234189987185,0.0,0.0,0.0,23.065956115722656,25.0,51.42797470092773,-0.0,197.1780242919922,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772571086883545,0.1376836448907852,0.1238788738846778,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878412842750549,0.1426192969083786,0.135119542479515,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787567615509033,0.1383398175239563,0.0968361869454383,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390012979507446,0.1200460121035575,0.1138394400477409,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002349376678467,0.1482907384634018,0.6673585176467896,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481465488672256,1.0,1.0,0.0,1.0,-1.3646132946014404,1.3646117448806765,1.557512746330758e-06,1.041356325149536,0.0,0.0,0.0,23.05541038513184,25.0,51.42744445800781,-0.0,198.4409027099609,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822768330574036,0.1389930844306945,0.1250441223382949,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928395509719849,0.1439176052808761,0.1363352984189987,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834428191184998,0.1394928842782974,0.0976336896419525,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432281017303467,0.1210871711373329,0.1148116663098335,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034159183502196,0.148720234632492,0.6692602038383484,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.249105766415596,1.0,1.0,0.0,1.0,-1.3718786239624023,1.3718770742416382,1.572549763295683e-06,1.0472663640975952,0.0,0.0,0.0,23.033721923828125,25.0,51.426639556884766,-0.0,201.0025787353516,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822768330574036,0.1389930844306945,0.1250441223382949,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928395509719849,0.1439176052808761,0.1363352984189987,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834428191184998,0.1394928842782974,0.0976336896419525,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432281017303467,0.1210871711373329,0.1148116663098335,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034159183502196,0.148720234632492,0.6692602038383484,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.249105766415596,1.0,1.0,0.0,1.0,-1.3718786239624023,1.3718770742416382,1.572549763295683e-06,1.0472663640975952,0.0,0.0,0.0,23.033721923828125,25.0,51.426639556884766,-0.0,201.0025787353516,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874469995498657,0.1403230279684066,0.1262277215719223,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979807496070862,0.1452395319938659,0.1375731974840164,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882728219032288,0.1406646221876144,0.0984440892934799,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476274013519287,0.1221552640199661,0.115809291601181,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067711234092712,0.1491466760635376,0.6711468696594238,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500761151313782,1.0,1.0,0.0,1.0,-1.379220724105835,1.3792191743850708,1.5878417798376177e-06,1.053238034248352,0.0,0.0,0.0,23.011199951171875,25.0,51.42613983154297,-0.0,203.6145172119141,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874469995498657,0.1403230279684066,0.1262277215719223,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979807496070862,0.1452395319938659,0.1375731974840164,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882728219032288,0.1406646221876144,0.0984440892934799,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476274013519287,0.1221552640199661,0.115809291601181,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067711234092712,0.1491466760635376,0.6711468696594238,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500761151313782,1.0,1.0,0.0,1.0,-1.379220724105835,1.3792191743850708,1.5878417798376177e-06,1.053238034248352,0.0,0.0,0.0,23.011199951171875,25.0,51.42613983154297,-0.0,203.6145172119141,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927646279335022,0.141672670841217,0.1274289041757583,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.903263509273529,0.1465846300125122,0.1388328224420547,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932461142539978,0.1418546587228775,0.0992671400308609,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522087335586548,0.1232493296265602,0.1168314069509506,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103366136550904,0.1495707482099533,0.673021674156189,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510577440261841,1.0,1.0,0.0,1.0,-1.3866403102874756,1.3866387605667114,1.603392774995882e-06,1.0592708587646484,0.0,0.0,0.0,22.98781967163086,25.0,51.425811767578125,-0.0,206.27789306640625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927646279335022,0.141672670841217,0.1274289041757583,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.903263509273529,0.1465846300125122,0.1388328224420547,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932461142539978,0.1418546587228775,0.0992671400308609,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522087335586548,0.1232493296265602,0.1168314069509506,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103366136550904,0.1495707482099533,0.673021674156189,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510577440261841,1.0,1.0,0.0,1.0,-1.3866403102874756,1.3866387605667114,1.603392774995882e-06,1.0592708587646484,0.0,0.0,0.0,22.98781967163086,25.0,51.425811767578125,-0.0,206.27789306640625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982287645339966,0.1430421769618988,0.1286478638648986,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089001417160034,0.1479535549879074,0.1401147693395614,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983637690544128,0.1430635452270507,0.1001032218337059,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569833636283875,0.1243696883320808,0.1178783178329467,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914101243019104,0.1499929726123809,0.67488694190979,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520513236522674,1.0,1.0,0.0,1.0,-1.3941420316696167,1.394140362739563,1.6192141174542485e-06,1.0653671026229858,0.0,0.0,0.0,22.963594436645508,25.0,51.4256477355957,-0.0,208.995346069336,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982287645339966,0.1430421769618988,0.1286478638648986,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089001417160034,0.1479535549879074,0.1401147693395614,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983637690544128,0.1430635452270507,0.1001032218337059,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569833636283875,0.1243696883320808,0.1178783178329467,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914101243019104,0.1499929726123809,0.67488694190979,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520513236522674,1.0,1.0,0.0,1.0,-1.3941420316696167,1.394140362739563,1.6192141174542485e-06,1.0653671026229858,0.0,0.0,0.0,22.963594436645508,25.0,51.4256477355957,-0.0,208.995346069336,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010144472122192,0.1437342166900634,0.1292638331651687,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118882417678832,0.1486468762159347,0.1407640427350998,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009761810302734,0.1436750143766403,0.1005261093378067,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594454526901245,0.1249395310878753,0.1184108778834343,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.916054368019104,0.1502035558223724,0.6758167147636414,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525526583194732,1.0,1.0,0.0,1.0,-1.3979240655899048,1.397922396659851,1.6272277889584077e-06,1.0684388875961304,0.0,0.0,0.0,22.95116806030273,25.0,51.42560958862305,-0.0,210.3748016357422,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038429856300354,0.1444310545921325,0.1298840939998626,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149746298789978,0.1493460983037948,0.1414188593626022,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036290049552916,0.1442911475896835,0.1009522303938865,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619584441184998,0.1255157440900802,0.1189494431018829,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180527925491332,0.1504138708114624,0.6767450571060181,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530570924282074,1.0,1.0,0.0,1.0,-1.4017271995544434,1.4017255306243896,1.6353112641809275e-06,1.0715267658233645,0.0,0.0,0.0,22.938533782958984,25.0,51.42558288574219,-0.0,211.76837158203125,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90986430644989,0.1458389312028885,0.1311372965574264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213996529579164,0.1507622301578521,0.1427450627088546,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092673659324646,0.1455374360084533,0.1018141731619834,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671398758888245,0.1266870945692062,0.1200444027781486,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922179102897644,0.1508339792490005,0.6785984635353088,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540754079818725,1.0,1.0,0.0,1.0,-1.4093976020812988,1.4093959331512451,1.6516909226993448e-06,1.077750325202942,0.0,0.0,0.0,22.912660598754883,25.0,51.42558288574219,-0.0,214.59878540039065,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90986430644989,0.1458389312028885,0.1311372965574264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213996529579164,0.1507622301578521,0.1427450627088546,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092673659324646,0.1455374360084533,0.1018141731619834,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671398758888245,0.1266870945692062,0.1200444027781486,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.922179102897644,0.1508339792490005,0.6785984635353088,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540754079818725,1.0,1.0,0.0,1.0,-1.4093976020812988,1.4093959331512451,1.6516909226993448e-06,1.077750325202942,0.0,0.0,0.0,22.912660598754883,25.0,51.42558288574219,-0.0,214.59878540039065,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163398146629332,0.1472657322883606,0.1324073672294616,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280941486358644,0.1522022038698196,0.1440936177968979,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153394103050232,0.1468026489019394,0.102689191699028,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725329637527466,0.1278837174177169,0.1211631596088409,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926467776298523,0.15125373005867,0.6804491281509399,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551067173480987,1.0,1.0,0.0,1.0,-1.417156219482422,1.4171545505523682,1.6683618468960049e-06,1.0840390920639038,0.0,0.0,0.0,22.88599967956543,25.0,51.4256477355957,-0.0,217.4887542724609,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163398146629332,0.1472657322883606,0.1324073672294616,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280941486358644,0.1522022038698196,0.1440936177968979,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153394103050232,0.1468026489019394,0.102689191699028,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725329637527466,0.1278837174177169,0.1211631596088409,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926467776298523,0.15125373005867,0.6804491281509399,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551067173480987,1.0,1.0,0.0,1.0,-1.417156219482422,1.4171545505523682,1.6683618468960049e-06,1.0840390920639038,0.0,0.0,0.0,22.88599967956543,25.0,51.4256477355957,-0.0,217.4887542724609,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231734275817872,0.1487112790346145,0.133694127202034,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349890351295472,0.1536661833524704,0.1454646289348602,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217683672904968,0.1480869054794311,0.1035773456096649,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781466484069824,0.1291054338216781,0.1223055049777031,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930914342403412,0.1516747772693634,0.6823018193244934,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561514973640442,1.0,1.0,0.0,1.0,-1.4250082969665527,1.425006628036499,1.6853387023729738e-06,1.0903966426849363,0.0,0.0,0.0,22.85830307006836,25.0,51.42573928833008,-0.0,220.4408721923828,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231734275817872,0.1487112790346145,0.133694127202034,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349890351295472,0.1536661833524704,0.1454646289348602,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217683672904968,0.1480869054794311,0.1035773456096649,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781466484069824,0.1291054338216781,0.1223055049777031,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.930914342403412,0.1516747772693634,0.6823018193244934,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561514973640442,1.0,1.0,0.0,1.0,-1.4250082969665527,1.425006628036499,1.6853387023729738e-06,1.0903966426849363,0.0,0.0,0.0,22.85830307006836,25.0,51.42573928833008,-0.0,220.4408721923828,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303044080734252,0.1501760184764862,0.1349978297948837,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942046582698822,0.1551547944545745,0.1468586027622223,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285093545913696,0.1493908911943435,0.1044790148735046,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840107917785645,0.1303525567054748,0.1234716549515724,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355448484420776,0.1521003544330597,0.6841714382171631,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572110891342163,1.0,1.0,0.0,1.0,-1.4329735040664673,1.4329718351364136,1.7026675322995288e-06,1.096837878227234,0.0,0.0,0.0,22.82841110229492,25.0,51.42607879638672,-0.0,223.4611358642578,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303044080734252,0.1501760184764862,0.1349978297948837,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942046582698822,0.1551547944545745,0.1468586027622223,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285093545913696,0.1493908911943435,0.1044790148735046,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840107917785645,0.1303525567054748,0.1234716549515724,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355448484420776,0.1521003544330597,0.6841714382171631,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572110891342163,1.0,1.0,0.0,1.0,-1.4329735040664673,1.4329718351364136,1.7026675322995288e-06,1.096837878227234,0.0,0.0,0.0,22.82841110229492,25.0,51.42607879638672,-0.0,223.4611358642578,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339518547058104,0.1509154140949249,0.1356559246778488,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456127882003784,0.1559081971645355,0.1475640684366226,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319714903831482,0.1500501781702041,0.1049348711967468,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870351910591125,0.1309853941202163,0.1240634322166442,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379224181175232,0.152314618229866,0.6851130127906799,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577465772628784,1.0,1.0,0.0,1.0,-1.4369983673095703,1.4369966983795166,1.7114650745497784e-06,1.1000896692276,0.0,0.0,0.0,22.8127670288086,25.0,51.426387786865234,-0.0,224.9974975585937,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
