time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376376867294312,0.1516595929861068,0.1363182514905929,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491910338401794,0.1566678434610366,0.1482753902673721,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354804158210754,0.1507144719362259,0.1053941845893859,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901194930076599,0.1316245645284652,0.1246611550450325,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403361082077026,0.1525298207998275,0.6860585808753967,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582860589027405,1.0,1.0,0.0,1.0,-1.4410514831542969,1.4410498142242432,1.7203523157149905e-06,1.103362202644348,0.0,0.0,0.0,22.79678726196289,25.0,51.426753997802734,-0.0,226.5519561767578,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450778365135192,0.1531615853309631,0.1376550793647766,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563454985618592,0.1582051664590835,0.1497149020433426,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425963759422302,0.1520575284957885,0.1063227951526641,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964598774909973,0.1329210549592971,0.1258736401796341,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452563524246216,0.152962788939476,0.6879609227180481,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593767642974853,1.0,1.0,0.0,1.0,-1.449238419532776,1.4492366313934326,1.7383889598932e-06,1.1099659204483032,0.0,0.0,0.0,22.76407241821289,25.0,51.42749786376953,-0.0,229.71481323242188,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450778365135192,0.1531615853309631,0.1376550793647766,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563454985618592,0.1582051664590835,0.1497149020433426,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425963759422302,0.1520575284957885,0.1063227951526641,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964598774909973,0.1329210549592971,0.1258736401796341,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452563524246216,0.152962788939476,0.6879609227180481,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593767642974853,1.0,1.0,0.0,1.0,-1.449238419532776,1.4492366313934326,1.7383889598932e-06,1.1099659204483032,0.0,0.0,0.0,22.76407241821289,25.0,51.42749786376953,-0.0,229.71481323242188,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525455832481384,0.1546822488307953,0.1390085369348526,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634478688240052,0.1597674638032913,0.1511778235435485,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949785590171814,0.1534206122159958,0.107265256345272,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030261635780334,0.1342425495386123,0.1271096467971801,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502817392349244,0.1533992439508438,0.6898782849311829,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604840397834778,1.0,1.0,0.0,1.0,-1.4575363397598269,1.4575345516204834,1.7567867871548517e-06,1.1166502237319946,0.0,0.0,0.0,22.730621337890625,43.0,51.42825698852539,-0.0,232.9528961181641,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525455832481384,0.1546822488307953,0.1390085369348526,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634478688240052,0.1597674638032913,0.1511778235435485,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949785590171814,0.1534206122159958,0.107265256345272,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030261635780334,0.1342425495386123,0.1271096467971801,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502817392349244,0.1533992439508438,0.6898782849311829,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604840397834778,1.0,1.0,0.0,1.0,-1.4575363397598269,1.4575345516204834,1.7567867871548517e-06,1.1166502237319946,0.0,0.0,0.0,22.730621337890625,43.0,51.42825698852539,-0.0,232.9528961181641,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843896985054016,0.1565512865781784,0.1407224684953689,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941947817802429,0.1616976708173751,0.153032511472702,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817382454872131,0.1551421284675598,0.1084921136498451,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441318869590759,0.1359340697526931,0.128738522529602,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803540468215942,0.1541887521743774,0.6935743093490601,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683905065059662,1.0,1.0,0.0,1.0,-1.469681978225708,1.4696801900863647,1.7838597159425262e-06,1.1263524293899536,0.0,0.0,0.0,27.1812686920166,61.0,51.42372131347656,-0.0,249.00808715820312,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843896985054016,0.1565512865781784,0.1407224684953689,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941947817802429,0.1616976708173751,0.153032511472702,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817382454872131,0.1551421284675598,0.1084921136498451,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441318869590759,0.1359340697526931,0.128738522529602,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803540468215942,0.1541887521743774,0.6935743093490601,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683905065059662,1.0,1.0,0.0,1.0,-1.469681978225708,1.4696801900863647,1.7838597159425262e-06,1.1263524293899536,0.0,0.0,0.0,27.1812686920166,61.0,51.42372131347656,-0.0,249.00808715820312,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212212920188904,0.1589043885469436,0.143026977777481,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295145630836487,0.1641739904880523,0.1555583775043487,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818798840045929,0.1573850959539413,0.1102000400424003,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838567495346069,0.1381808072328567,0.1310460567474365,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816120445728302,0.1555275917053222,0.700451135635376,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810948193073272,1.0,1.0,0.0,1.0,-1.4885541200637815,1.4885523319244385,1.826450443331851e-06,1.1414161920547483,0.0,0.0,0.0,35.20274353027344,49.0,51.53530502319336,-0.0,277.269775390625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212212920188904,0.1589043885469436,0.143026977777481,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295145630836487,0.1641739904880523,0.1555583775043487,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.818798840045929,0.1573850959539413,0.1102000400424003,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838567495346069,0.1381808072328567,0.1310460567474365,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816120445728302,0.1555275917053222,0.700451135635376,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810948193073272,1.0,1.0,0.0,1.0,-1.4885541200637815,1.4885523319244385,1.826450443331851e-06,1.1414161920547483,0.0,0.0,0.0,35.20274353027344,49.0,51.53530502319336,-0.0,277.269775390625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114863634109497,0.1602055430412292,0.1442299038171768,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.819939136505127,0.1655630469322204,0.156900018453598,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089240193367004,0.1586469709873199,0.1111047342419624,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741822004318237,0.1394590586423874,0.1322823315858841,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053627014160156,0.1563506871461868,0.7042750120162964,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843742966651916,1.0,1.0,0.0,1.0,-1.4987698793411257,1.4987680912017822,1.8497976270737129e-06,1.1495884656906128,0.0,0.0,0.0,37.29680252075195,49.0,51.628074645996094,-0.0,287.1244506835937,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113662600517273,0.1615830659866333,0.1454454660415649,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198986649513245,0.1670420467853546,0.1582693010568618,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087645769119263,0.1599930226802826,0.1120254918932914,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.774360716342926,0.1408297419548034,0.133548766374588,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044722080230713,0.1572652608156204,0.7082379460334778,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862594127655029,1.0,1.0,0.0,1.0,-1.5092560052871704,1.5092540979385376,1.873945734587324e-06,1.1579610109329224,0.0,0.0,0.0,37.88043212890625,37.0,51.68619918823242,-0.0,293.3493347167969,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301005959510803,0.1645450741052627,0.1479532271623611,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.838852047920227,0.1702429950237274,0.1611240655183792,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275529146194458,0.1629125624895095,0.1139416024088859,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944954633712769,0.1438208073377609,0.1362046301364898,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222218155860901,0.1593404412269592,0.7167320847511292,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866176664829254,1.0,1.0,0.0,1.0,-1.531378984451294,1.5313770771026611,1.9255417100794148e-06,1.175609111785889,0.0,0.0,0.0,35.97826385498047,25.0,51.774600982666016,-0.0,298.5708923339844,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301005959510803,0.1645450741052627,0.1479532271623611,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.838852047920227,0.1702429950237274,0.1611240655183792,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275529146194458,0.1629125624895095,0.1139416024088859,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944954633712769,0.1438208073377609,0.1362046301364898,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222218155860901,0.1593404412269592,0.7167320847511292,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866176664829254,1.0,1.0,0.0,1.0,-1.531378984451294,1.5313770771026611,1.9255417100794148e-06,1.175609111785889,0.0,0.0,0.0,35.97826385498047,25.0,51.774600982666016,-0.0,298.5708923339844,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801171779632568,0.1677552312612533,0.1505719870328903,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905819654464722,0.1737359762191772,0.1641381680965423,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771721720695496,0.166105180978775,0.1159618869423866,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428037166595459,0.1471116989850998,0.1390277743339538,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696528673171997,0.1617088913917541,0.7259926199913025,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836197018623352,1.0,1.0,0.0,1.0,-1.5550730228424072,1.5550709962844849,1.9817800875898683e-06,1.1944864988327026,0.0,0.0,0.0,30.94525909423828,25.0,51.83940505981445,-0.0,296.3599548339844,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801171779632568,0.1677552312612533,0.1505719870328903,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905819654464722,0.1737359762191772,0.1641381680965423,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771721720695496,0.166105180978775,0.1159618869423866,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428037166595459,0.1471116989850998,0.1390277743339538,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696528673171997,0.1617088913917541,0.7259926199913025,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836197018623352,1.0,1.0,0.0,1.0,-1.5550730228424072,1.5550709962844849,1.9817800875898683e-06,1.1944864988327026,0.0,0.0,0.0,30.94525909423828,25.0,51.83940505981445,-0.0,296.3599548339844,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504144191741944,0.1711789816617965,0.1534263491630554,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625815153121948,0.1774870157241821,0.1674414426088333,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470126032829284,0.1695370376110077,0.1181828528642654,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052396416664124,0.1506670117378235,0.1421466171741485,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362850189208984,0.1643333882093429,0.7366205453872681,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827453017234802,1.0,1.0,0.0,1.0,-1.5816339254379272,1.5816318988800049,2.046014515144634e-06,1.2156052589416504,0.0,0.0,0.0,26.918779373168945,28.0,51.89143753051758,-0.0,298.1036071777344,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504144191741944,0.1711789816617965,0.1534263491630554,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625815153121948,0.1774870157241821,0.1674414426088333,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470126032829284,0.1695370376110077,0.1181828528642654,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052396416664124,0.1506670117378235,0.1421466171741485,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362850189208984,0.1643333882093429,0.7366205453872681,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827453017234802,1.0,1.0,0.0,1.0,-1.5816339254379272,1.5816318988800049,2.046014515144634e-06,1.2156052589416504,0.0,0.0,0.0,26.918779373168945,28.0,51.89143753051758,-0.0,298.1036071777344,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839574694633484,0.174759641289711,0.156550258398056,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775448441505432,0.1817929148674011,0.1612434685230255,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307864189148,0.1731546372175216,0.1206331551074981,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437801241874696,0.1544329673051834,0.145599752664566,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710537195205688,0.1671591848134994,0.7487916946411133,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840207815170288,1.0,1.0,0.0,1.0,-1.5998098850250244,1.5998077392578125,2.0908953501930228e-06,1.2302048206329346,0.0,0.0,0.0,25.75432777404785,48.0,52.04003143310547,-0.0,303.6072082519531,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839574694633484,0.174759641289711,0.156550258398056,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775448441505432,0.1817929148674011,0.1612434685230255,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307864189148,0.1731546372175216,0.1206331551074981,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437801241874696,0.1544329673051834,0.145599752664566,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710537195205688,0.1671591848134994,0.7487916946411133,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840207815170288,1.0,1.0,0.0,1.0,-1.5998098850250244,1.5998077392578125,2.0908953501930228e-06,1.2302048206329346,0.0,0.0,0.0,25.75432777404785,48.0,52.04003143310547,-0.0,303.6072082519531,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831350445747375,0.1766194254159927,0.1581989526748657,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828989505767822,0.1844074726104736,0.1664525121450424,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805362820625304,0.1750444620847702,0.12193363904953,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.943476378917694,0.1564061790704727,0.1474370062351226,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969602644443512,0.1686621904373169,0.7553950548171997,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880145609378814,1.0,1.0,0.0,1.0,-1.6195571422576904,1.6195549964904783,2.139782964150072e-06,1.245569944381714,0.0,0.0,0.0,26.367752075195312,48.0,51.64274215698242,-0.0,314.9576416015625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701722264289856,0.178522989153862,0.1599242836236953,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831279516220092,0.1864178478717804,0.1758535355329513,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967382550239563,0.1769862174987793,0.1232993528246879,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.928640067577362,0.1584377586841583,0.1493686735630035,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.954776167869568,0.1702209413051605,0.7624444961547852,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939951419830322,1.0,1.0,0.0,1.0,-1.648488163948059,1.6484860181808472,2.2133378934086068e-06,1.2686196565628052,0.0,0.0,0.0,27.930049896240234,68.0,51.89574432373047,-0.0,333.2275085449219,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717458248138428,0.1823606789112091,0.1636686325073242,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.884548544883728,0.1904382854700088,0.179915502667427,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693905472755432,0.1809263378381729,0.1262769550085067,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395991325378418,0.1625760793685913,0.1535829603672027,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575419783592224,0.1733939796686172,0.7781335115432739,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091630935668945,1.0,1.0,0.0,1.0,-1.6821898221969604,1.682187557220459,2.3007855816103984e-06,1.295297145843506,0.0,0.0,0.0,37.10063552856445,88.0,52.16155242919922,-0.0,377.730224609375,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717458248138428,0.1823606789112091,0.1636686325073242,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.884548544883728,0.1904382854700088,0.179915502667427,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693905472755432,0.1809263378381729,0.1262769550085067,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395991325378418,0.1625760793685913,0.1535829603672027,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575419783592224,0.1733939796686172,0.7781335115432739,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091630935668945,1.0,1.0,0.0,1.0,-1.6821898221969604,1.682187557220459,2.3007855816103984e-06,1.295297145843506,0.0,0.0,0.0,37.10063552856445,88.0,52.16155242919922,-0.0,377.730224609375,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103997111320496,0.1862918585538864,0.1676118373870849,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217719793319702,0.1947628706693649,0.1843958646059036,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084800243377686,0.1849932223558426,0.1294328272342682,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804422974586487,0.166864737868309,0.1580613702535629,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962538599967957,0.1766971945762634,0.7949782013893127,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279984295368194,1.0,1.0,0.0,1.0,-1.721692681312561,1.72169029712677,2.405905888736015e-06,1.3265082836151123,0.0,0.0,0.0,49.64923477172852,76.0,52.19416046142578,-0.0,436.599853515625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103997111320496,0.1862918585538864,0.1676118373870849,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217719793319702,0.1947628706693649,0.1843958646059036,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084800243377686,0.1849932223558426,0.1294328272342682,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804422974586487,0.166864737868309,0.1580613702535629,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962538599967957,0.1766971945762634,0.7949782013893127,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279984295368194,1.0,1.0,0.0,1.0,-1.721692681312561,1.72169029712677,2.405905888736015e-06,1.3265082836151123,0.0,0.0,0.0,49.64923477172852,76.0,52.19416046142578,-0.0,436.599853515625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961757779121399,0.1903324127197265,0.1713817715644836,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085635304450989,0.1993144899606704,0.1888246983289718,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944841384887695,0.1891943663358688,0.1324735134840011,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680703997612,0.1713059693574905,0.1624029278755188,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815799117088318,0.18013596534729,0.8110955953598022,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378067910671234,1.0,1.0,0.0,1.0,-1.7597540616989136,1.759751558303833,2.5099277536355658e-06,1.356576919555664,0.0,0.0,0.0,55.23227310180664,64.0,52.22576904296875,-0.0,476.29595947265625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961757779121399,0.1903324127197265,0.1713817715644836,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085635304450989,0.1993144899606704,0.1888246983289718,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944841384887695,0.1891943663358688,0.1324735134840011,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680703997612,0.1713059693574905,0.1624029278755188,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815799117088318,0.18013596534729,0.8110955953598022,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378067910671234,1.0,1.0,0.0,1.0,-1.7597540616989136,1.759751558303833,2.5099277536355658e-06,1.356576919555664,0.0,0.0,0.0,55.23227310180664,64.0,52.22576904296875,-0.0,476.29595947265625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065760731697083,0.1945390403270721,0.1750707328319549,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189706206321716,0.2040961980819702,0.1932378113269806,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051545023918152,0.1935767829418182,0.1354627013206482,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792204022407532,0.1759414225816726,0.1666877120733261,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912410497665405,0.1837539374828338,0.8268746137619019,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420367538928985,1.0,1.0,0.0,1.0,-1.7971621751785278,1.7971596717834473,2.614693357827491e-06,1.3860644102096558,0.0,0.0,0.0,54.95763397216797,52.0,52.1866340637207,-0.0,499.2408752441406,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065760731697083,0.1945390403270721,0.1750707328319549,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189706206321716,0.2040961980819702,0.1932378113269806,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051545023918152,0.1935767829418182,0.1354627013206482,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792204022407532,0.1759414225816726,0.1666877120733261,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912410497665405,0.1837539374828338,0.8268746137619019,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420367538928985,1.0,1.0,0.0,1.0,-1.7971621751785278,1.7971596717834473,2.614693357827491e-06,1.3860644102096558,0.0,0.0,0.0,54.95763397216797,52.0,52.1866340637207,-0.0,499.2408752441406,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181437849998474,0.1967087835073471,0.1769146025180816,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304811716079712,0.2065714597702026,0.1954619437456131,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169406652450562,0.1958403438329696,0.1369608342647552,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916328310966492,0.1783363819122314,0.1688394546508789,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029658198356628,0.1856356710195541,0.8347863554954529,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426548838615417,1.0,1.0,0.0,1.0,-1.8159294128417969,1.8159266710281368,2.668200295374845e-06,1.4008398056030271,0.0,0.0,0.0,53.24724578857422,52.0,52.16347122192383,-0.0,506.2008056640625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337778449058533,0.1989231407642364,0.1787671893835067,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.846763014793396,0.2091019749641418,0.1977056264877319,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.83270663022995,0.1981528997421264,0.1384686678647995,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088788390159607,0.1807837635278701,0.1710075438022613,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818881630897522,0.1875676214694976,0.8427650332450867,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425288200378418,1.0,1.0,0.0,1.0,-1.8348420858383176,1.8348393440246584,2.7227599730395013e-06,1.4157179594039917,0.0,0.0,0.0,50.714481353759766,40.0,52.14098739624024,-0.0,510.7985534667969,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862422108650208,0.2034829258918762,0.1825168877840042,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019137620925904,0.2143242955207824,0.2022687494754791,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853252530097961,0.2029233276844024,0.1415285766124725,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593991994857788,0.1858346313238144,0.1754135936498642,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685387969017029,0.1915804594755172,0.8590233325958252,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406287431716919,1.0,1.0,0.0,1.0,-1.873310923576355,1.873308062553405,2.8357019346003653e-06,1.4459457397460938,0.0,0.0,0.0,43.72111892700195,28.0,52.10191345214844,-0.0,514.4696655273438,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862422108650208,0.2034829258918762,0.1825168877840042,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019137620925904,0.2143242955207824,0.2022687494754791,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853252530097961,0.2029233276844024,0.1415285766124725,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593991994857788,0.1858346313238144,0.1754135936498642,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685387969017029,0.1915804594755172,0.8590233325958252,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406287431716919,1.0,1.0,0.0,1.0,-1.873310923576355,1.873308062553405,2.8357019346003653e-06,1.4459457397460938,0.0,0.0,0.0,43.72111892700195,28.0,52.10191345214844,-0.0,514.4696655273438,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844980835914612,0.20819653570652,0.1863937228918075,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198214083909988,0.2003092616796493,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727878570556,0.2078684866428375,0.1447015106678009,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957546591758728,0.1910753548145294,0.1799868047237396,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660807251930236,0.195773035287857,0.8760307431221008,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369295299053192,1.0,1.0,0.0,1.0,-1.9037548303604128,1.9037518501281736,2.927917421402526e-06,1.4705263376235962,0.0,0.0,0.0,35.91905975341797,48.0,52.50447845458984,-0.0,510.4714965820313,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844980835914612,0.20819653570652,0.1863937228918075,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900182485580444,0.2198214083909988,0.2003092616796493,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727878570556,0.2078684866428375,0.1447015106678009,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.957546591758728,0.1910753548145294,0.1799868047237396,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660807251930236,0.195773035287857,0.8760307431221008,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369295299053192,1.0,1.0,0.0,1.0,-1.9037548303604128,1.9037518501281736,2.927917421402526e-06,1.4705263376235962,0.0,0.0,0.0,35.91905975341797,48.0,52.50447845458984,-0.0,510.4714965820313,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
