time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890962839126588,0.2130277305841446,0.1906927824020385,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794101715087892,0.2275605648756027,0.1939791440963745,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988924503326416,0.2129607945680618,0.1482211500406265,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647884368896484,0.1964815109968185,0.185045376420021,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711149334907532,0.2001294195652008,0.8953176140785217,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425862789154053,1.0,1.0,0.0,1.0,-1.9311974048614504,1.9311943054199217,3.0106605208857218e-06,1.4914065599441528,0.0,0.0,0.0,36.71617889404297,68.0,51.78907775878906,-0.0,533.0540161132812,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890962839126588,0.2130277305841446,0.1906927824020385,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794101715087892,0.2275605648756027,0.1939791440963745,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988924503326416,0.2129607945680618,0.1482211500406265,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647884368896484,0.1964815109968185,0.185045376420021,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711149334907532,0.2001294195652008,0.8953176140785217,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425862789154053,1.0,1.0,0.0,1.0,-1.9311974048614504,1.9311943054199217,3.0106605208857218e-06,1.4914065599441528,0.0,0.0,0.0,36.71617889404297,68.0,51.78907775878906,-0.0,533.0540161132812,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.218020886182785,0.195179596543312,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945662617683412,0.234131783246994,0.2167921215295791,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803267121315002,0.2182515114545822,0.1519118696451187,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557183980941772,0.2021083682775497,0.1903564482927322,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604975581169128,0.204706072807312,0.91581529378891,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563897907733917,1.0,1.0,0.0,1.0,-2.004586935043335,2.004583835601806,3.239938450860791e-06,1.5483078956604004,0.0,0.0,0.0,39.94352722167969,88.0,51.69363784790039,-0.0,595.9365844726562,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980124533176422,0.218020886182785,0.195179596543312,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945662617683412,0.234131783246994,0.2167921215295791,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803267121315002,0.2182515114545822,0.1519118696451187,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557183980941772,0.2021083682775497,0.1903564482927322,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604975581169128,0.204706072807312,0.91581529378891,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563897907733917,1.0,1.0,0.0,1.0,-2.004586935043335,2.004583835601806,3.239938450860791e-06,1.5483078956604004,0.0,0.0,0.0,39.94352722167969,88.0,51.69363784790039,-0.0,595.9365844726562,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.938526451587677,0.2205264866352081,0.1975869536399841,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628365635871888,0.2364124506711959,0.2231359630823135,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390308856964112,0.2209192514419555,0.1538940370082855,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120486974716188,0.2049521654844284,0.1932048797607422,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.915977954864502,0.2070147842168808,0.9269500970840454,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651551306247711,1.0,1.0,0.0,1.0,-2.0342440605163574,2.03424072265625,3.3361284295097e-06,1.571886420249939,0.0,0.0,0.0,44.900184631347656,88.0,52.34363555908203,-0.0,635.85986328125,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941750526428223,0.2230342179536819,0.200043722987175,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163541197776794,0.2388882040977478,0.2256179600954055,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948287963867188,0.2235982418060302,0.1559209525585174,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726363182067871,0.2078121304512024,0.1961186379194259,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751803636550903,0.2093315124511718,0.9383566975593568,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745642602443695,1.0,1.0,0.0,1.0,-2.0598068237304688,2.0598034858703613,3.4196837077615783e-06,1.5918325185775757,0.0,0.0,0.0,51.29380416870117,108.0,52.32651519775391,-0.0,678.6022338867188,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351417779922485,0.2280895560979843,0.205066442489624,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533797860145569,0.2443098872900009,0.2311236262321472,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.836093008518219,0.2290217131376266,0.1600779891014099,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180693984031677,0.2136114090681076,0.2020992785692215,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189117908477783,0.2140275090932846,0.9618101716041564,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950152099132538,1.0,1.0,0.0,1.0,-2.112792730331421,2.1127891540527344,3.5963919344794704e-06,1.6331392526626587,0.0,0.0,0.0,66.29654693603516,96.0,52.22443389892578,-0.0,776.753173828125,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351417779922485,0.2280895560979843,0.205066442489624,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533797860145569,0.2443098872900009,0.2311236262321472,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.836093008518219,0.2290217131376266,0.1600779891014099,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180693984031677,0.2136114090681076,0.2020992785692215,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189117908477783,0.2140275090932846,0.9618101716041564,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950152099132538,1.0,1.0,0.0,1.0,-2.112792730331421,2.1127891540527344,3.5963919344794704e-06,1.6331392526626587,0.0,0.0,0.0,66.29654693603516,96.0,52.22443389892578,-0.0,776.753173828125,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253395557403564,0.233226791024208,0.2098187655210495,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433199524879456,0.2501392662525177,0.2367167174816131,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266761302947998,0.2345519065856933,0.1640444546937942,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094586133956909,0.2195306122303009,0.2078362256288528,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089534640312195,0.218827024102211,0.9840287566184998,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061122834682464,1.0,1.0,0.0,1.0,-2.1635608673095703,2.1635570526123047,3.770239345612936e-06,1.6727267503738403,0.0,0.0,0.0,72.45496368408203,84.0,52.19062805175781,-0.0,844.9747924804688,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253395557403564,0.233226791024208,0.2098187655210495,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433199524879456,0.2501392662525177,0.2367167174816131,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266761302947998,0.2345519065856933,0.1640444546937942,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094586133956909,0.2195306122303009,0.2078362256288528,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089534640312195,0.218827024102211,0.9840287566184998,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061122834682464,1.0,1.0,0.0,1.0,-2.1635608673095703,2.1635570526123047,3.770239345612936e-06,1.6727267503738403,0.0,0.0,0.0,72.45496368408203,84.0,52.19062805175781,-0.0,844.9747924804688,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376128673553467,0.2385119050741195,0.2144368588924408,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567764759063721,0.2562775611877441,0.2423499226570129,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393965363502502,0.2402446419000625,0.1679174900054931,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230616450309753,0.2256203591823578,0.2134546786546707,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213046193122864,0.2237845659255981,1.005626559257507,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118503332138061,1.0,1.0,0.0,1.0,-2.213215112686157,2.2132110595703125,3.944413947465364e-06,1.7113696336746216,0.0,0.0,0.0,71.81844329833984,72.0,52.10832977294922,-0.0,889.4803466796875,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376128673553467,0.2385119050741195,0.2144368588924408,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567764759063721,0.2562775611877441,0.2423499226570129,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393965363502502,0.2402446419000625,0.1679174900054931,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230616450309753,0.2256203591823578,0.2134546786546707,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213046193122864,0.2237845659255981,1.005626559257507,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118503332138061,1.0,1.0,0.0,1.0,-2.213215112686157,2.2132110595703125,3.944413947465364e-06,1.7113696336746216,0.0,0.0,0.0,71.81844329833984,72.0,52.10832977294922,-0.0,889.4803466796875,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682457804679871,0.2439560890197754,0.2190313637256622,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899624347686768,0.2626685500144958,0.2480587363243103,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706758618354797,0.2461132854223251,0.1717832684516906,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536156415939331,0.2318952232599258,0.219071552157402,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504106998443604,0.228917509317398,1.0271722078323364,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369925975799,1.0,1.0,0.0,1.0,-2.2628605365753174,2.2628564834594727,4.12268127547577e-06,1.7499595880508425,0.0,0.0,0.0,66.83899688720703,60.0,52.03694915771485,-0.0,919.004150390625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682457804679871,0.2439560890197754,0.2190313637256622,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899624347686768,0.2626685500144958,0.2480587363243103,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706758618354797,0.2461132854223251,0.1717832684516906,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536156415939331,0.2318952232599258,0.219071552157402,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504106998443604,0.228917509317398,1.0271722078323364,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369925975799,1.0,1.0,0.0,1.0,-2.2628605365753174,2.2628564834594727,4.12268127547577e-06,1.7499595880508425,0.0,0.0,0.0,66.83899688720703,60.0,52.03694915771485,-0.0,919.004150390625,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.892877459526062,0.2467370182275772,0.2213376760482788,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167128205299376,0.2659481763839721,0.2509486377239227,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956776261329651,0.2491139024496078,0.1737281084060669,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780036568641663,0.2351029962301254,0.2218997776508331,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738687634468079,0.2315512150526046,1.0380250215530396,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.414619117975235,1.0,1.0,0.0,1.0,-2.287871837615967,2.287867546081543,4.214051386952633e-06,1.7693856954574585,0.0,0.0,0.0,63.19992065429688,60.0,52.00722503662109,-0.0,929.8760375976562,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284478425979614,0.2495558559894561,0.2236561328172683,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.955171763896942,0.2692798674106598,0.2538654208183288,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320343732833862,0.2521579563617706,0.1756860911846161,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118589162826538,0.238357126712799,0.2247484922409057,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064504504203796,0.2342294305562973,1.0489665269851685,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146366417407989,1.0,1.0,0.0,1.0,-2.313077449798584,2.313072919845581,4.307185918150935e-06,1.7889535427093506,0.0,0.0,0.0,58.98879623413086,48.0,51.98136520385742,-0.0,938.8729248046876,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966486692428588,0.2552478611469269,0.2284612953662872,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766517400741577,0.2402002364397049,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.2583354711532593,0.1785765439271927,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856886863708496,0.2449471354484558,0.2306481152772903,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798337817192078,0.2396627813577652,1.0717862844467163,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128424227237701,1.0,1.0,0.0,1.0,-2.340395212173462,2.340390682220459,4.4104185690230224e-06,1.8107588291168213,0.0,0.0,0.0,52.31949234008789,68.0,52.4175033569336,-0.0,940.3949584960938,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966486692428588,0.2552478611469269,0.2284612953662872,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766517400741577,0.2402002364397049,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978482127189636,0.2583354711532593,0.1785765439271927,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856886863708496,0.2449471354484558,0.2306481152772903,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798337817192078,0.2396627813577652,1.0717862844467163,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128424227237701,1.0,1.0,0.0,1.0,-2.340395212173462,2.340390682220459,4.4104185690230224e-06,1.8107588291168213,0.0,0.0,0.0,52.31949234008789,68.0,52.4175033569336,-0.0,940.3949584960938,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616521716117859,0.2286998927593231,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860669493675232,0.2408189326524734,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655695080757141,0.17786805331707,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992344081401825,0.2517082989215851,0.236962616443634,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857537746429444,0.2452784925699234,1.0965979099273682,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454950332641,1.0,1.0,0.0,1.0,-2.3779540061950684,2.377949476242065,4.551619895210024e-06,1.839203834533692,0.0,0.0,0.0,53.53024291992188,88.0,51.41119384765625,-0.0,984.5087280273438,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964034557342528,0.2616521716117859,0.2286998927593231,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860669493675232,0.2408189326524734,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655695080757141,0.17786805331707,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992344081401825,0.2517082989215851,0.236962616443634,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857537746429444,0.2452784925699234,1.0965979099273682,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454950332641,1.0,1.0,0.0,1.0,-2.3779540061950684,2.377949476242065,4.551619895210024e-06,1.839203834533692,0.0,0.0,0.0,53.53024291992188,88.0,51.41119384765625,-0.0,984.5087280273438,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.998474657535553,0.2663548588752746,0.2372971624135971,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9978980422019958,0.2927021980285644,0.2492821663618087,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9978980422019958,0.2708468437194824,0.1841189563274383,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9903055429458618,0.2569089233875274,0.241862490773201,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586669921875,0.982746720314026,0.249630868434906,1.1160446405410769,290.7590637207031,289.1112976074219,290.7940979003906,289.141845703125,290.79327392578125,297.5962219238281,290.76123046875,1.0,0.4305984079837799,1.0,1.0,0.0,1.0,-2.4351720809936523,2.4351673126220703,4.772527518071001e-06,1.883248209953308,0.9613966345787048,0.9613966345787048,0.0,56.27349853515625,88.0,51.38798522949219,-0.0,1057.976318359375,1.0,283.1597900390625,287.84234619140625,290.3913879394531,290.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-4.970876055961714e-21,-2.485438027980857e-21,-2.485438027980857e-21,0.0,0.0,-0.0,3.678174834931269e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2259521484375,0.996842324733734,0.2674492299556732,0.2396944612264633,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.224853515625,0.998579442501068,0.2945607006549835,0.254242479801178,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2248229980469,0.9986684322357178,0.2722290754318237,0.1878530979156494,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.9876459240913392,0.2584785521030426,0.2435324043035507,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.23858642578125,0.9796003699302672,0.2509196102619171,1.1226927042007446,290.169189453125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.59771728515625,289.741455078125,1.0,0.4350060522556305,1.0,1.0,0.0,1.0,-2.4585094451904297,2.458504676818848,4.864307356911013e-06,1.901276469230652,0.9588748812675476,0.9588748812675476,0.0,57.608280181884766,108.0,6288.10791015625,-0.0,1089.770263671875,1.0,283.1996765136719,290.52313232421875,290.5204772949219,291.1055603027344,293.1499938964844,293.1499938964844,283.1499938964844,1711.2584228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7646787762641907,0.7646926045417786,1.1493441576249097e-07,4.0903849601745605,4.090373992919922,1.1009346962964628e-05,0.0,0.0,-0.0,4901.83740234375,0.0,16.585174560546875,1846.92822265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2692565917969,0.8699435591697693,0.256241500377655,0.2343890368938446,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665100097656,0.9033154249191284,0.2876778841018677,0.2756015062332153,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.8780860900878906,0.2644721269607544,0.1874019205570221,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.865375816822052,0.2538176774978637,0.2429671436548233,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.8560237884521484,0.2451404482126236,1.115186333656311,287.2615966796875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47198486328125,287.2220458984375,1.0,0.4510805606842041,1.0,1.0,0.0,1.0,-2.467698812484741,2.46769380569458,4.904080924461596e-06,1.9101403951644893,0.9087037444114684,0.9087037444114684,0.0,77.6374740600586,128.0,15303.8603515625,-0.0,1184.4029541015625,1.0,283.1707458496094,286.59832763671875,292.56524658203125,293.263671875,293.1499938964844,293.1499938964844,283.1499938964844,3371.081298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0782606527209281,1.0,0.0,0.0,1.1332563161849976,1.1332587003707886,8.580221333431839e-08,4.265815734863281,4.265806198120117,9.786853297555352e-06,0.0,0.0,-0.0,4972.03369140625,0.0,45.6631965637207,1895.42236328125,0.0,0.0,0.2911191880702972,1.0,0.0,3.0,1.0,0.0
12387240,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2692565917969,0.8699435591697693,0.256241500377655,0.2343890368938446,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665100097656,0.9033154249191284,0.2876778841018677,0.2756015062332153,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.8780860900878906,0.2644721269607544,0.1874019205570221,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.865375816822052,0.2538176774978637,0.2429671436548233,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.8560237884521484,0.2451404482126236,1.115186333656311,287.2615966796875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47198486328125,287.2220458984375,1.0,0.4510805606842041,1.0,1.0,0.0,1.0,-2.467698812484741,2.46769380569458,4.904080924461596e-06,1.9101403951644893,0.9087037444114684,0.9087037444114684,0.0,77.6374740600586,128.0,15303.8603515625,-0.0,1184.4029541015625,1.0,283.1707458496094,286.59832763671875,292.56524658203125,293.263671875,293.1499938964844,293.1499938964844,283.1499938964844,3371.081298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0782606527209281,1.0,0.0,0.0,1.1332563161849976,1.1332587003707886,8.580221333431839e-08,4.265815734863281,4.265806198120117,9.786853297555352e-06,0.0,0.0,-0.0,4972.03369140625,0.0,45.6631965637207,1895.42236328125,0.0,0.0,0.2911191880702972,1.0,0.0,3.0,1.0,0.0
12387300,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.8184893727302551,0.2507323622703552,0.2295429110527038,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.8493912220001221,0.2835782766342163,0.2720121443271637,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8272824287414551,0.260355144739151,0.1847532838582992,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.8173423409461975,0.2508618533611297,0.2406477779150009,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8078485727310181,0.2414344698190689,1.1011136770248413,286.907958984375,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4124755859375,286.877685546875,1.0,0.4570125639438629,1.0,1.0,0.0,1.0,-2.4346842765808105,2.4346795082092285,4.77372714158264e-06,1.884514570236206,0.8916153907775879,0.8916153907775879,0.0,91.58574676513672,128.0,17139.9453125,-0.0,1203.8668212890625,1.0,283.1610412597656,286.2604064941406,293.4609069824219,294.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,5147.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.251028299331665,1.0,0.0,0.0,1.374213457107544,1.374216914176941,1.2601358889696712e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,5245.08203125,0.0,81.94644927978516,1895.4366455078125,0.0,0.0,0.3479329943656921,1.0,0.0,3.0,1.0,0.0
12387360,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.7830087542533875,0.2464474141597747,0.225655198097229,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535949707031,0.8165773749351501,0.2803376913070678,0.2690809667110443,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547546386719,0.7936435341835022,0.2570441663265228,0.1825552135705948,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.7841315865516663,0.2484135925769806,0.2386237829923629,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7736327052116394,0.2381566017866134,1.0879671573638916,286.65087890625,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3622436523437,286.62841796875,1.0,0.4625110626220703,1.0,1.0,0.0,1.0,-2.405616521835327,2.405611991882324,4.6603063310612924e-06,1.8618714809417725,0.8730669617652893,0.8730669617652893,0.0,104.0889892578125,116.0,18361.28125,-0.0,1221.37109375,1.0,283.1552734375,286.02069091796875,293.68927001953125,294.8942565917969,293.1499938964844,293.1499938964844,283.1499938964844,7042.61572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192233979701996,1.0,0.0,0.0,1.571932077407837,1.5719366073608398,1.6487749121552042e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.36474609375,0.0,123.64241790771484,1895.4371337890625,0.0,310.8959045410156,0.3938148021697998,1.0,0.0,3.0,1.0,0.0
12387420,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7567023038864136,0.2410188019275665,0.220299944281578,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.7913144826889038,0.2762519419193268,0.2649204432964325,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.7682113647460938,0.2527419030666351,0.1793455183506012,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7604581713676453,0.2452416270971298,0.2355173081159591,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7488770484924316,0.2332580685615539,1.065565586090088,286.3509826660156,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293212890625,286.3398132324219,1.0,0.4630056917667389,1.0,1.0,0.0,1.0,-2.359670400619507,2.359666109085083,4.483888915274292e-06,1.8260658979415887,0.8363231420516968,0.8363231420516968,0.0,113.69535064697266,104.0,19602.05859375,-0.0,1207.093505859375,1.0,283.1509704589844,285.7450866699219,293.1661071777344,294.7362060546875,293.1499938964844,293.1499938964844,283.1499938964844,10617.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240473389625549,1.0,0.0,0.0,1.8270241022109983,1.8270304203033447,2.227316713288019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.9443359375,0.0,198.2677001953125,1895.4371337890625,0.0,1070.726806640625,0.4605469703674316,1.0,0.0,3.0,1.0,0.0
12387480,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7567023038864136,0.2410188019275665,0.220299944281578,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.7913144826889038,0.2762519419193268,0.2649204432964325,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.7682113647460938,0.2527419030666351,0.1793455183506012,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7604581713676453,0.2452416270971298,0.2355173081159591,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.7488770484924316,0.2332580685615539,1.065565586090088,286.3509826660156,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293212890625,286.3398132324219,1.0,0.4630056917667389,1.0,1.0,0.0,1.0,-2.359670400619507,2.359666109085083,4.483888915274292e-06,1.8260658979415887,0.8363231420516968,0.8363231420516968,0.0,113.69535064697266,104.0,19602.05859375,-0.0,1207.093505859375,1.0,283.1509704589844,285.7450866699219,293.1661071777344,294.7362060546875,293.1499938964844,293.1499938964844,283.1499938964844,10617.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240473389625549,1.0,0.0,0.0,1.8270241022109983,1.8270304203033447,2.227316713288019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.9443359375,0.0,198.2677001953125,1895.4371337890625,0.0,1070.726806640625,0.4605469703674316,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7539609670639038,0.2384999692440033,0.2174628973007202,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7897310256958008,0.2747092843055725,0.262906014919281,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.7662650346755981,0.2509146928787231,0.1776705086231231,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7592909336090088,0.2441321760416031,0.2339992821216583,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7459891438484192,0.2304850071668625,1.0508091449737549,286.2033996582031,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.1986694335937,1.0,0.4585190415382385,1.0,1.0,0.0,1.0,-2.332265138626098,2.332260847091675,4.380208793008933e-06,1.804628610610962,0.7993099093437195,0.7993099093437195,0.0,112.56134796142578,92.0,20164.58984375,-0.0,1171.406494140625,1.0,283.150146484375,285.6098937988281,292.541015625,294.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,14020.6904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846980452537537,1.0,0.0,0.0,1.968370795249939,1.9683783054351809,2.585277627531468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.185546875,0.0,254.7812042236328,1895.4371337890625,0.0,1492.1490478515625,0.4981251060962677,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7539609670639038,0.2384999692440033,0.2174628973007202,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7897310256958008,0.2747092843055725,0.262906014919281,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.7662650346755981,0.2509146928787231,0.1776705086231231,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7592909336090088,0.2441321760416031,0.2339992821216583,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7459891438484192,0.2304850071668625,1.0508091449737549,286.2033996582031,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.1986694335937,1.0,0.4585190415382385,1.0,1.0,0.0,1.0,-2.332265138626098,2.332260847091675,4.380208793008933e-06,1.804628610610962,0.7993099093437195,0.7993099093437195,0.0,112.56134796142578,92.0,20164.58984375,-0.0,1171.406494140625,1.0,283.150146484375,285.6098937988281,292.541015625,294.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,14020.6904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846980452537537,1.0,0.0,0.0,1.968370795249939,1.9683783054351809,2.585277627531468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.185546875,0.0,254.7812042236328,1895.4371337890625,0.0,1492.1490478515625,0.4981251060962677,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7629792094230652,0.2374961525201797,0.2160750329494476,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007747530937195,0.274630457162857,0.2623220086097717,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763830423355103,0.2504897713661194,0.1770080476999282,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7697679400444031,0.2442681491374969,0.2336589097976684,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542564272880554,0.2290703505277633,1.0421299934387207,286.15826416015625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579284667969,1.0,0.451604425907135,1.0,1.0,0.0,1.0,-2.318258285522461,2.318253993988037,4.327699571149424e-06,1.7936664819717407,0.7630401849746704,0.7630401849746704,0.0,105.87371063232422,80.0,20288.75,-0.0,1129.316650390625,1.0,283.1500244140625,285.5695495605469,292.2367248535156,293.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,16846.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814368963241577,1.0,0.0,0.0,2.004611015319824,2.0046193599700928,2.68135067926778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.75146484375,0.0,278.5857238769531,1895.4371337890625,0.0,1467.4495849609375,0.5111815929412842,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7629792094230652,0.2374961525201797,0.2160750329494476,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.8007747530937195,0.274630457162857,0.2623220086097717,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763830423355103,0.2504897713661194,0.1770080476999282,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7697679400444031,0.2442681491374969,0.2336589097976684,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7542564272880554,0.2290703505277633,1.0421299934387207,286.15826416015625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.1579284667969,1.0,0.451604425907135,1.0,1.0,0.0,1.0,-2.318258285522461,2.318253993988037,4.327699571149424e-06,1.7936664819717407,0.7630401849746704,0.7630401849746704,0.0,105.87371063232422,80.0,20288.75,-0.0,1129.316650390625,1.0,283.1500244140625,285.5695495605469,292.2367248535156,293.72369384765625,293.1499938964844,293.1499938964844,283.1499938964844,16846.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814368963241577,1.0,0.0,0.0,2.004611015319824,2.0046193599700928,2.68135067926778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.75146484375,0.0,278.5857238769531,1895.4371337890625,0.0,1467.4495849609375,0.5111815929412842,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802897095680237,0.2372960895299911,0.2153794914484024,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195387721061707,0.2753429412841797,0.2624532282352447,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.794904351234436,0.250817060470581,0.1768426448106765,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885686755180359,0.2450870275497436,0.2339120358228683,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.770544707775116,0.2284253984689712,1.0366922616958618,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851501464844,1.0,0.4434730112552643,1.0,1.0,0.0,1.0,-2.3111486434936523,2.3111443519592285,4.3011409616156016e-06,1.7880836725234983,0.7282189726829529,0.7282189726829529,0.0,96.5064926147461,68.0,20109.55078125,-0.0,1084.6181640625,1.0,283.1499938964844,285.5936889648437,292.156005859375,293.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,18932.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617758274078369,1.0,0.0,0.0,1.9612243175506592,1.9612327814102173,2.566539478721097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.89794921875,0.0,272.1714172363281,1895.4371337890625,0.0,1323.1484375,0.5057703256607056,1.0,0.0,3.0,1.0,0.0
