time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802897095680237,0.2372960895299911,0.2153794914484024,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195387721061707,0.2753429412841797,0.2624532282352447,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.794904351234436,0.250817060470581,0.1768426448106765,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885686755180359,0.2450870275497436,0.2339120358228683,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.770544707775116,0.2284253984689712,1.0366922616958618,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851501464844,1.0,0.4434730112552643,1.0,1.0,0.0,1.0,-2.3111486434936523,2.3111443519592285,4.3011409616156016e-06,1.7880836725234983,0.7282189726829529,0.7282189726829529,0.0,96.5064926147461,68.0,20109.55078125,-0.0,1084.6181640625,1.0,283.1499938964844,285.5936889648437,292.156005859375,293.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,18932.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617758274078369,1.0,0.0,0.0,1.9612243175506592,1.9612327814102173,2.566539478721097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.89794921875,0.0,272.1714172363281,1895.4371337890625,0.0,1323.1484375,0.5057703256607056,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7922462224960327,0.2374509572982788,0.2152467221021652,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.831393301486969,0.2759488821029663,0.2627400755882263,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.8073623776435852,0.2512212097644806,0.1769161522388458,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.801224946975708,0.2457220703363418,0.234233483672142,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7819753885269165,0.228352665901184,1.035016655921936,286.2140808105469,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2180480957031,1.0,0.4391832947731018,1.0,1.0,0.0,1.0,-2.309792995452881,2.309788703918457,4.296055521990638e-06,1.787001609802246,0.711527407169342,0.711527407169342,0.0,91.2104034423828,68.0,19936.25,-0.0,1062.31396484375,1.0,283.1499938964844,285.6238098144531,292.1565856933594,293.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,19687.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521335244178772,1.0,0.0,0.0,1.918262362480164,1.918270707130432,2.4553273192395864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.296875,0.0,260.8703918457031,1895.4371337890625,0.0,1255.432373046875,0.4981474578380584,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8066578507423401,0.2377538979053497,0.215241864323616,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8456893563270569,0.276699811220169,0.26315838098526,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8213945031166077,0.2517658174037933,0.177083283662796,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8158708214759827,0.2464908212423324,0.2346743643283844,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7959361672401428,0.22842638194561,1.0339703559875488,286.2562866210937,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.26129150390625,1.0,0.4348246157169342,1.0,1.0,0.0,1.0,-2.3097612857818604,2.3097569942474365,4.295886810723459e-06,1.7869484424591064,0.6953893303871155,0.6953893303871155,0.0,85.63812255859375,56.0,19719.59375,-0.0,1040.353271484375,1.0,283.1499938964844,285.6634216308594,292.1685791015625,293.5531616210937,293.1499938964844,293.1499938964844,283.1499938964844,20262.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64366215467453,1.0,0.0,0.0,1.8655240535736084,1.865532279014588,2.3221758738145581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.88525390625,0.0,246.2190093994141,1895.4371337890625,0.0,1197.7015380859375,0.4882635772228241,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8420632481575012,0.2387468963861465,0.2155724018812179,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8855500817298889,0.2785809934139251,0.264345109462738,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8579227924346924,0.2532233893871307,0.1776680499315261,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8524590134620667,0.2483818233013153,0.2358794659376144,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8313137292861938,0.2289579361677169,1.0335623025894165,286.3654479980469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3719787597656,1.0,0.4260552823543548,1.0,1.0,0.0,1.0,-2.3132400512695312,2.3132355213165283,4.308712505007861e-06,1.7895960807800293,0.6649349927902222,0.6649349927902222,0.0,73.92859649658203,44.0,19187.83203125,-0.0,997.9027709960938,1.0,283.1499938964844,285.7640991210937,292.2005920410156,293.5515441894531,293.1499938964844,293.1499938964844,283.1499938964844,20933.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300411820411682,1.0,0.0,0.0,1.742309331893921,1.7423170804977417,2.0255544086467125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.87548828125,0.0,212.2239227294922,1895.4371337890625,0.0,1108.502685546875,0.4643641114234924,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8420632481575012,0.2387468963861465,0.2155724018812179,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.8855500817298889,0.2785809934139251,0.264345109462738,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8579227924346924,0.2532233893871307,0.1776680499315261,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8524590134620667,0.2483818233013153,0.2358794659376144,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8313137292861938,0.2289579361677169,1.0335623025894165,286.3654479980469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3719787597656,1.0,0.4260552823543548,1.0,1.0,0.0,1.0,-2.3132400512695312,2.3132355213165283,4.308712505007861e-06,1.7895960807800293,0.6649349927902222,0.6649349927902222,0.0,73.92859649658203,44.0,19187.83203125,-0.0,997.9027709960938,1.0,283.1499938964844,285.7640991210937,292.2005920410156,293.5515441894531,293.1499938964844,293.1499938964844,283.1499938964844,20933.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300411820411682,1.0,0.0,0.0,1.742309331893921,1.7423170804977417,2.0255544086467125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.87548828125,0.0,212.2239227294922,1895.4371337890625,0.0,1108.502685546875,0.4643641114234924,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8997640013694763,0.2401852756738662,0.2162984907627105,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.9536495804786682,0.280888557434082,0.2659327983856201,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49609375,0.9195249676704408,0.2550956010818481,0.17854043841362,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.9132821559906006,0.2506730556488037,0.2374589890241623,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8866123557090759,0.2299208641052246,1.035083532333374,286.4972839355469,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5047302246094,1.0,0.4173824489116668,1.0,1.0,0.0,1.0,-2.320789098739624,2.3207848072052,4.336734036769485e-06,1.795408010482788,0.6370944380760193,0.6370944380760193,0.0,61.75395965576172,32.0,18571.560546875,-0.0,957.6683959960938,1.0,283.1499938964844,285.8834228515625,292.22491455078125,293.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,21106.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188174486160278,1.0,0.0,0.0,1.6108688116073608,1.610875964164734,1.731465175680569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.46240234375,0.0,178.33213806152344,1895.4371337890625,0.0,1038.5286865234375,0.4384514093399048,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8997640013694763,0.2401852756738662,0.2162984907627105,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.9536495804786682,0.280888557434082,0.2659327983856201,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49609375,0.9195249676704408,0.2550956010818481,0.17854043841362,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.9132821559906006,0.2506730556488037,0.2374589890241623,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.8866123557090759,0.2299208641052246,1.035083532333374,286.4972839355469,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5047302246094,1.0,0.4173824489116668,1.0,1.0,0.0,1.0,-2.320789098739624,2.3207848072052,4.336734036769485e-06,1.795408010482788,0.6370944380760193,0.6370944380760193,0.0,61.75395965576172,32.0,18571.560546875,-0.0,957.6683959960938,1.0,283.1499938964844,285.8834228515625,292.22491455078125,293.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,21106.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188174486160278,1.0,0.0,0.0,1.6108688116073608,1.610875964164734,1.731465175680569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.46240234375,0.0,178.33213806152344,1895.4371337890625,0.0,1038.5286865234375,0.4384514093399048,1.0,0.0,3.0,1.0,0.0
12388260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9760516881942748,0.2419088333845138,0.2174588143825531,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.9977015852928162,0.2843628525733948,0.2480325549840927,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9929761290550232,0.2572332918643951,0.179732546210289,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9887748956680298,0.2532217502593994,0.2394616156816482,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9618638753890992,0.2311649769544601,1.0387229919433594,286.63165283203125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6372985839844,1.0,0.407882809638977,1.0,1.0,0.0,1.0,-2.3089358806610107,2.308931589126587,4.293543497624341e-06,1.7867108583450315,0.6118208765983582,0.6118208765983582,0.0,52.221038818359375,52.0,17849.71484375,-0.0,908.01025390625,1.0,283.1499938964844,286.00469970703125,292.2389831542969,293.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,20962.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077308058738708,1.0,0.0,0.0,1.4840198755264282,1.484026551246643,1.4695110905904585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.73486328125,0.0,148.7105712890625,1895.4371337890625,0.0,972.6951293945312,0.4134235084056854,1.0,0.0,3.0,1.0,0.0
12388320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9760516881942748,0.2419088333845138,0.2174588143825531,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.9977015852928162,0.2843628525733948,0.2480325549840927,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9929761290550232,0.2572332918643951,0.179732546210289,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9887748956680298,0.2532217502593994,0.2394616156816482,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9618638753890992,0.2311649769544601,1.0387229919433594,286.63165283203125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6372985839844,1.0,0.407882809638977,1.0,1.0,0.0,1.0,-2.3089358806610107,2.308931589126587,4.293543497624341e-06,1.7867108583450315,0.6118208765983582,0.6118208765983582,0.0,52.221038818359375,52.0,17849.71484375,-0.0,908.01025390625,1.0,283.1499938964844,286.00469970703125,292.2389831542969,293.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,20962.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077308058738708,1.0,0.0,0.0,1.4840198755264282,1.484026551246643,1.4695110905904585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.73486328125,0.0,148.7105712890625,1895.4371337890625,0.0,972.6951293945312,0.4134235084056854,1.0,0.0,3.0,1.0,0.0
12388380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9849720001220704,0.243762731552124,0.2190472781658172,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9964269399642944,0.2914221882820129,0.2410041987895965,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.996669352054596,0.2600642442703247,0.1781819313764572,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.9973580241203308,0.2559290826320648,0.2419303357601165,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.971299171447754,0.2326122969388961,1.0447455644607544,286.7600402832031,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7679443359375,1.0,0.4083719551563263,1.0,1.0,0.0,1.0,-2.3096723556518555,2.309668064117432,4.295191047276603e-06,1.78667414188385,0.5888486504554749,0.5888486504554749,0.0,51.45039749145508,72.0,17156.30859375,-0.0,906.134033203125,1.0,283.1499938964844,286.1210021972656,292.2451477050781,293.4830627441406,293.1499938964844,293.1499938964844,283.1499938964844,20666.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951587557792664,1.0,0.0,0.0,1.367664098739624,1.3676701784133911,1.2481083899729128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.35986328125,0.0,124.42578125,1895.4371337890625,0.0,902.2020874023438,0.3906949162483215,1.0,0.0,3.0,1.0,0.0
12388440,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9849720001220704,0.243762731552124,0.2190472781658172,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.9964269399642944,0.2914221882820129,0.2410041987895965,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.996669352054596,0.2600642442703247,0.1781819313764572,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.9973580241203308,0.2559290826320648,0.2419303357601165,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.971299171447754,0.2326122969388961,1.0447455644607544,286.7600402832031,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28192138671875,286.7679443359375,1.0,0.4083719551563263,1.0,1.0,0.0,1.0,-2.3096723556518555,2.309668064117432,4.295191047276603e-06,1.78667414188385,0.5888486504554749,0.5888486504554749,0.0,51.45039749145508,72.0,17156.30859375,-0.0,906.134033203125,1.0,283.1499938964844,286.1210021972656,292.2451477050781,293.4830627441406,293.1499938964844,293.1499938964844,283.1499938964844,20666.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951587557792664,1.0,0.0,0.0,1.367664098739624,1.3676701784133911,1.2481083899729128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.35986328125,0.0,124.42578125,1895.4371337890625,0.0,902.2020874023438,0.3906949162483215,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.98227721452713,0.2447798699140548,0.2199433147907257,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9972066283226012,0.2944195866584778,0.2450990378856659,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.998281955718994,0.2614777088165283,0.1818421632051468,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83526611328125,0.9953812956809998,0.2573714852333069,0.2432771772146225,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.9680814743041992,0.2334396690130233,1.0483664274215698,286.83660888671875,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939758300781,286.84521484375,1.0,0.4118363559246063,1.0,1.0,0.0,1.0,-2.327008008956909,2.3270037174224854,4.3592781366896816e-06,1.799856185913086,0.5785083770751953,0.5785083770751953,0.0,52.41321563720703,72.0,16873.013671875,-0.0,927.0678100585938,1.0,283.1499938964844,286.1861877441406,292.2493896484375,293.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,20475.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884761810302734,1.0,0.0,0.0,1.315231442451477,1.3152374029159546,1.1542445577106265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.96533203125,0.0,114.33316040039062,1895.4371337890625,0.0,866.6550903320312,0.3805095851421356,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.971739649772644,0.2458578795194625,0.2209305167198181,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.9988752007484436,0.2965855002403259,0.2568237781524658,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.9905498027801514,0.2625675797462463,0.1834594309329986,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9865542650222778,0.2588697075843811,0.2447150200605392,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.9562113285064696,0.2343213260173797,1.052438259124756,286.91766357421875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006896972656,286.92645263671875,1.0,0.4170905947685241,1.0,1.0,0.0,1.0,-2.350966453552246,2.350961923599243,4.44912257080432e-06,1.818323373794556,0.5689413547515869,0.5689413547515869,0.0,54.509765625,92.0,16618.78125,-0.0,960.0346069335938,1.0,283.1499938964844,286.2532958984375,292.25604248046875,293.4571228027344,293.1499938964844,293.1499938964844,283.1499938964844,20271.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819106101989746,1.0,0.0,0.0,1.2670419216156006,1.2670477628707886,1.0712120257494464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.21435546875,0.0,105.5167236328125,1895.4371337890625,0.0,833.0174560546875,0.3711848556995392,1.0,0.0,3.0,1.0,0.0
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9147103428840636,0.2481269389390945,0.2232173085212707,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.977420449256897,0.2975499629974365,0.282169908285141,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.9381401538848876,0.2650220096111297,0.1853328943252563,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.9337645769119264,0.2619682550430298,0.2479068487882614,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.898848831653595,0.2361531853675842,1.0619785785675049,287.0795593261719,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0865783691406,1.0,0.4314418137073517,1.0,1.0,0.0,1.0,-2.4016129970550537,2.401608467102051,4.643039119400783e-06,1.8578102588653564,0.55201256275177,0.55201256275177,0.0,63.53847503662109,112.0,16156.130859375,-0.0,1050.7830810546875,1.0,283.1499938964844,286.3841552734375,292.2758178710937,293.44775390625,293.1499938964844,293.1499938964844,283.1499938964844,19862.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569989800453186,1.0,0.0,0.0,1.1833866834640503,1.18339204788208,9.344299911617784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.38330078125,0.0,91.25372314453124,1895.4371337890625,0.0,775.09375,0.3551110029220581,1.0,0.0,3.0,1.0,0.0
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9147103428840636,0.2481269389390945,0.2232173085212707,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.977420449256897,0.2975499629974365,0.282169908285141,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.9381401538848876,0.2650220096111297,0.1853328943252563,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.9337645769119264,0.2619682550430298,0.2479068487882614,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.898848831653595,0.2361531853675842,1.0619785785675049,287.0795593261719,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0865783691406,1.0,0.4314418137073517,1.0,1.0,0.0,1.0,-2.4016129970550537,2.401608467102051,4.643039119400783e-06,1.8578102588653564,0.55201256275177,0.55201256275177,0.0,63.53847503662109,112.0,16156.130859375,-0.0,1050.7830810546875,1.0,283.1499938964844,286.3841552734375,292.2758178710937,293.44775390625,293.1499938964844,293.1499938964844,283.1499938964844,19862.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569989800453186,1.0,0.0,0.0,1.1833866834640503,1.18339204788208,9.344299911617784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.38330078125,0.0,91.25372314453124,1895.4371337890625,0.0,775.09375,0.3551110029220581,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8467304110527039,0.2502972483634949,0.2257638126611709,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.8981496691703796,0.2987446188926697,0.2835095524787903,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8651014566421509,0.2675394713878631,0.1875309497117996,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038269042969,0.862246036529541,0.2649949193000793,0.2513851821422577,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.8334749341011047,0.2378766536712646,1.0726817846298218,287.2048034667969,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109069824219,1.0,0.4472656548023224,1.0,1.0,0.0,1.0,-2.425959587097168,2.425954818725586,4.737661129183834e-06,1.8767235279083248,0.537283718585968,0.537283718585968,0.0,79.73127746582031,130.0,15684.759765625,-0.0,1144.69384765625,1.0,283.1499938964844,286.48809814453125,292.29766845703125,293.4435119628906,293.1499938964844,293.1499938964844,283.1499938964844,19511.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598788261413574,1.0,0.0,0.0,1.114230036735535,1.1142351627349854,8.284059305196936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.5078125,0.0,80.52081298828125,1895.4371337890625,0.0,729.0228881835938,0.342071920633316,1.0,0.0,3.0,1.0,0.0
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8467304110527039,0.2502972483634949,0.2257638126611709,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.8981496691703796,0.2987446188926697,0.2835095524787903,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8651014566421509,0.2675394713878631,0.1875309497117996,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038269042969,0.862246036529541,0.2649949193000793,0.2513851821422577,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033996582031,0.8334749341011047,0.2378766536712646,1.0726817846298218,287.2048034667969,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109069824219,1.0,0.4472656548023224,1.0,1.0,0.0,1.0,-2.425959587097168,2.425954818725586,4.737661129183834e-06,1.8767235279083248,0.537283718585968,0.537283718585968,0.0,79.73127746582031,130.0,15684.759765625,-0.0,1144.69384765625,1.0,283.1499938964844,286.48809814453125,292.29766845703125,293.4435119628906,293.1499938964844,293.1499938964844,283.1499938964844,19511.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598788261413574,1.0,0.0,0.0,1.114230036735535,1.1142351627349854,8.284059305196936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.5078125,0.0,80.52081298828125,1895.4371337890625,0.0,729.0228881835938,0.342071920633316,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8053683042526245,0.2523762285709381,0.2282538115978241,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.851157009601593,0.3009741306304931,0.2860696017742157,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8228543996810913,0.2700392305850982,0.1897501647472381,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8207749128341675,0.2679552733898163,0.2548330724239349,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.7913369536399841,0.2395305186510086,1.0832021236419678,287.3169860839844,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3223876953125,1.0,0.4634478092193603,1.0,1.0,0.0,1.0,-2.4514737129211426,2.4514689445495605,4.837739197682822e-06,1.896469235420227,0.5247529149055481,0.5247529149055481,0.0,96.87903594970705,118.0,15284.4873046875,-0.0,1245.8326416015625,1.0,283.1499938964844,286.5793762207031,292.3173217773437,293.43994140625,293.1499938964844,293.1499938964844,283.1499938964844,19211.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508825182914734,1.0,0.0,0.0,1.0576528310775757,1.0576578378677368,7.464139883950338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.8525390625,0.0,72.41908264160156,1895.4371337890625,0.0,690.2857055664062,0.3315970003604889,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.8053683042526245,0.2523762285709381,0.2282538115978241,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.851157009601593,0.3009741306304931,0.2860696017742157,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8228543996810913,0.2700392305850982,0.1897501647472381,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8207749128341675,0.2679552733898163,0.2548330724239349,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.7913369536399841,0.2395305186510086,1.0832021236419678,287.3169860839844,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3223876953125,1.0,0.4634478092193603,1.0,1.0,0.0,1.0,-2.4514737129211426,2.4514689445495605,4.837739197682822e-06,1.896469235420227,0.5247529149055481,0.5247529149055481,0.0,96.87903594970705,118.0,15284.4873046875,-0.0,1245.8326416015625,1.0,283.1499938964844,286.5793762207031,292.3173217773437,293.43994140625,293.1499938964844,293.1499938964844,283.1499938964844,19211.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508825182914734,1.0,0.0,0.0,1.0576528310775757,1.0576578378677368,7.464139883950338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.8525390625,0.0,72.41908264160156,1895.4371337890625,0.0,690.2857055664062,0.3315970003604889,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.794636070728302,0.2544197142124176,0.2302984446287155,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8406632542610168,0.3036178350448608,0.2887079417705536,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.8130004405975342,0.2725239992141723,0.1916457116603851,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.8113117218017578,0.2708750069141388,0.2578150928020477,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7804647088050842,0.2411448508501052,1.0915157794952393,287.4141845703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.418701171875,1.0,0.4701703190803528,1.0,1.0,0.0,1.0,-2.4729533195495605,2.4729485511779785,4.922942480334314e-06,1.913152456283569,0.5142351388931274,0.5142351388931274,0.0,103.33028411865234,106.0,14974.5703125,-0.0,1298.91162109375,1.0,283.1499938964844,286.6656494140625,292.337158203125,293.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18961.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429531931877136,1.0,0.0,0.0,1.011918306350708,1.0119229555130005,6.832573262727237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.45556640625,0.0,66.30269622802734,1895.4371337890625,0.0,657.8308715820312,0.3232714533805847,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132995605469,0.794636070728302,0.2544197142124176,0.2302984446287155,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.8406632542610168,0.3036178350448608,0.2887079417705536,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.8130004405975342,0.2725239992141723,0.1916457116603851,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134826660156,0.8113117218017578,0.2708750069141388,0.2578150928020477,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7804647088050842,0.2411448508501052,1.0915157794952393,287.4141845703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.418701171875,1.0,0.4701703190803528,1.0,1.0,0.0,1.0,-2.4729533195495605,2.4729485511779785,4.922942480334314e-06,1.913152456283569,0.5142351388931274,0.5142351388931274,0.0,103.33028411865234,106.0,14974.5703125,-0.0,1298.91162109375,1.0,283.1499938964844,286.6656494140625,292.337158203125,293.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,18961.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429531931877136,1.0,0.0,0.0,1.011918306350708,1.0119229555130005,6.832573262727237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.45556640625,0.0,66.30269622802734,1895.4371337890625,0.0,657.8308715820312,0.3232714533805847,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7959075570106506,0.2554513812065124,0.2312148809432983,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45635986328125,0.8420352339744568,0.3050206303596496,0.2900031507015228,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45611572265625,0.8143587708473206,0.2737746834754944,0.192511111497879,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45611572265625,0.8128915429115295,0.2723363637924194,0.259187251329422,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.7815240621566772,0.241954505443573,1.0951125621795654,287.4567565917969,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.4608764648437,1.0,0.4714386463165283,1.0,1.0,0.0,1.0,-2.48262095451355,2.482616186141968,4.961503691447433e-06,1.9206421375274656,0.5096638798713684,0.5096638798713684,0.0,103.56280517578124,106.0,14857.72265625,-0.0,1311.784423828125,1.0,283.1499938964844,286.7067565917969,292.3480834960937,293.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18854.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539542019367218,1.0,0.0,0.0,0.9925421476364136,0.992546796798706,6.573419852884399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.6650390625,0.0,63.82604217529297,1895.4371337890625,0.0,644.3400268554688,0.3197877109050751,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8001171946525574,0.2564902901649475,0.232087031006813,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49591064453125,0.8463308215141296,0.3064551055431366,0.2912816107273102,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8184826374053955,0.2750309109687805,0.1933409720659256,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.817237138748169,0.2738001644611358,0.2605079114437103,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.7854539752006531,0.2427675127983093,1.0984690189361572,287.49627685546875,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.5000915527344,1.0,0.4716929197311401,1.0,1.0,0.0,1.0,-2.4918220043182373,2.491816997528076,4.998339591111289e-06,1.927766919136048,0.5055370330810547,0.5055370330810547,0.0,102.4295654296875,94.0,14749.505859375,-0.0,1318.364990234375,1.0,283.1499938964844,286.7447814941406,292.359375,293.44921875,293.1499938964844,293.1499938964844,283.1499938964844,18757.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365328192710876,1.0,0.0,0.0,0.9752676486968994,0.9752722382545472,6.346599690232324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.61962890625,0.0,61.67245101928711,1895.4371337890625,0.0,632.668701171875,0.3167008757591247,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8154842257499695,0.2585867047309875,0.2337388396263122,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.862606942653656,0.3093824088573456,0.2937896847724914,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8334434032440186,0.277557224035263,0.1949252933263778,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8325835466384888,0.2767350673675537,0.2630400359630584,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8005812168121338,0.2444032728672027,1.104675531387329,287.5672302246094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5705261230469,1.0,0.4700091183185577,1.0,1.0,0.0,1.0,-2.509223699569702,2.509218454360962,5.068372956884559e-06,1.9412339925765991,0.4985606074333191,0.4985606074333191,0.0,97.18792724609376,82.0,14573.6298828125,-0.0,1317.6629638671875,1.0,283.1499938964844,286.8129577636719,292.3819885253906,293.4616394042969,293.1499938964844,293.1499938964844,283.1499938964844,18589.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316164493560791,1.0,0.0,0.0,0.94642174243927,0.9464262127876282,5.976719563705046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.6708984375,0.0,58.18251800537109,1895.4371337890625,0.0,614.0549926757812,0.3115746080875397,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8154842257499695,0.2585867047309875,0.2337388396263122,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.862606942653656,0.3093824088573456,0.2937896847724914,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8334434032440186,0.277557224035263,0.1949252933263778,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8325835466384888,0.2767350673675537,0.2630400359630584,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8005812168121338,0.2444032728672027,1.104675531387329,287.5672302246094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5705261230469,1.0,0.4700091183185577,1.0,1.0,0.0,1.0,-2.509223699569702,2.509218454360962,5.068372956884559e-06,1.9412339925765991,0.4985606074333191,0.4985606074333191,0.0,97.18792724609376,82.0,14573.6298828125,-0.0,1317.6629638671875,1.0,283.1499938964844,286.8129577636719,292.3819885253906,293.4616394042969,293.1499938964844,293.1499938964844,283.1499938964844,18589.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316164493560791,1.0,0.0,0.0,0.94642174243927,0.9464262127876282,5.976719563705046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.6708984375,0.0,58.18251800537109,1895.4371337890625,0.0,614.0549926757812,0.3115746080875397,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8386033177375793,0.2606963217258453,0.2353073507547378,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.889580488204956,0.3123484849929809,0.2962408065795898,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8578639626502991,0.2800926566123962,0.1964414417743683,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8573431968688965,0.279673308134079,0.2654735147953033,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8238757252693176,0.2460452914237976,1.1104285717010498,287.6284484863281,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312561035156,1.0,0.4663722813129425,1.0,1.0,0.0,1.0,-2.5257115364074707,2.5257062911987305,5.135172159498325e-06,1.953986406326294,0.4932057857513428,0.4932057857513428,0.0,89.2926025390625,70.0,14450.572265625,-0.0,1304.34375,1.0,283.1499938964844,286.87139892578125,292.4042053222656,293.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18449.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279773473739624,1.0,0.0,0.0,0.9243489503860474,0.9243534207344056,5.7011881438029384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3828125,0.0,55.5887336730957,1895.4371337890625,0.0,600.6331176757812,0.3076514303684234,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8386033177375793,0.2606963217258453,0.2353073507547378,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.889580488204956,0.3123484849929809,0.2962408065795898,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8578639626502991,0.2800926566123962,0.1964414417743683,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.8573431968688965,0.279673308134079,0.2654735147953033,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8238757252693176,0.2460452914237976,1.1104285717010498,287.6284484863281,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312561035156,1.0,0.4663722813129425,1.0,1.0,0.0,1.0,-2.5257115364074707,2.5257062911987305,5.135172159498325e-06,1.953986406326294,0.4932057857513428,0.4932057857513428,0.0,89.2926025390625,70.0,14450.572265625,-0.0,1304.34375,1.0,283.1499938964844,286.87139892578125,292.4042053222656,293.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18449.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279773473739624,1.0,0.0,0.0,0.9243489503860474,0.9243534207344056,5.7011881438029384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3828125,0.0,55.5887336730957,1895.4371337890625,0.0,600.6331176757812,0.3076514303684234,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.873979389667511,0.2628039419651031,0.2368178963661193,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.9323872327804564,0.315323531627655,0.2986437678337097,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8956791162490845,0.2826240658760071,0.197910875082016,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8955464959144592,0.2826038002967834,0.2678398191928863,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8571593165397644,0.2476820200681686,1.1158751249313354,287.6809387207031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.6833190917969,1.0,0.461546242237091,1.0,1.0,0.0,1.0,-2.541566848754883,2.5415616035461426,5.199817678658292e-06,1.9662445783615112,0.4893827140331268,0.4893827140331268,0.0,79.79574584960938,58.0,14378.21484375,-0.0,1283.089111328125,1.0,283.1499938964844,286.9210205078125,292.4261779785156,293.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,18330.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525425910949707,1.0,0.0,0.0,0.9082289338111876,0.9082332849502563,5.5040718649479465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.67626953125,0.0,53.717227935791016,1895.4371337890625,0.0,591.3998413085938,0.3047446310520172,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.873979389667511,0.2628039419651031,0.2368178963661193,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.9323872327804564,0.315323531627655,0.2986437678337097,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8956791162490845,0.2826240658760071,0.197910875082016,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8955464959144592,0.2826038002967834,0.2678398191928863,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8571593165397644,0.2476820200681686,1.1158751249313354,287.6809387207031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.6833190917969,1.0,0.461546242237091,1.0,1.0,0.0,1.0,-2.541566848754883,2.5415616035461426,5.199817678658292e-06,1.9662445783615112,0.4893827140331268,0.4893827140331268,0.0,79.79574584960938,58.0,14378.21484375,-0.0,1283.089111328125,1.0,283.1499938964844,286.9210205078125,292.4261779785156,293.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,18330.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525425910949707,1.0,0.0,0.0,0.9082289338111876,0.9082332849502563,5.5040718649479465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.67626953125,0.0,53.717227935791016,1895.4371337890625,0.0,591.3998413085938,0.3047446310520172,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9023039937019348,0.2639797925949096,0.2376437485218048,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.965243399143219,0.3169865608215332,0.2999705970287323,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9271154403686525,0.2840352952480316,0.1987171769142151,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.9272421002388,0.2842373549938202,0.269141286611557,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8841541409492493,0.2485919445753097,1.1188172101974487,287.7068176269531,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.708984375,1.0,0.4585011303424835,1.0,1.0,0.0,1.0,-2.550220966339112,2.550215721130371,5.235272510617506e-06,1.972933650016785,0.4878837168216705,0.4878837168216705,0.0,74.02349090576172,58.0,14359.1416015625,-0.0,1268.8046875,1.0,283.1499938964844,286.9452209472656,292.43853759765625,293.5058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18271.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244311690330505,1.0,0.0,0.0,0.9015697240829468,0.9015740752220154,5.4236554802855614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.52587890625,0.0,52.93874740600586,1895.4371337890625,0.0,587.839111328125,0.3035088777542114,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.933334231376648,0.2649012207984924,0.2382846474647522,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.725341796875,0.9917214512825012,0.318289965391159,0.3010044395923614,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9590349197387696,0.2851393520832062,0.1993432790040969,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9593572616577148,0.2855155766010284,0.2701533138751983,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9119995832443236,0.2493019700050354,1.1210806369781494,287.7255249023437,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7275390625,1.0,0.4559890627861023,1.0,1.0,0.0,1.0,-2.5569214820861816,2.5569162368774414,5.262805188976927e-06,1.9781118631362915,0.4870116114616394,0.4870116114616394,0.0,69.33247375488281,76.0,14354.4140625,-0.0,1256.7056884765625,1.0,283.1499938964844,286.9625244140625,292.4483337402344,293.5154113769531,293.1499938964844,293.1499938964844,283.1499938964844,18227.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238539576530457,1.0,0.0,0.0,0.897425651550293,0.8974300026893616,5.373910383354996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.52978515625,0.0,52.44583511352539,1895.4371337890625,0.0,585.782958984375,0.302714079618454,1.0,0.0,3.0,1.0,0.0
