time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9441604018211364,0.2659391164779663,0.2391689419746399,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.9990000128746032,0.3197734355926513,0.3021245300769806,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9690325260162354,0.2863831520080566,0.200174480676651,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9695528149604796,0.2869578301906585,0.2714652121067047,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.9223018884658812,0.2500989437103271,1.1244227886199951,287.7455444335937,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7474365234375,1.0,0.4569915533065796,1.0,1.0,0.0,1.0,-2.565410614013672,2.565405368804932,5.29787484992994e-06,1.984713554382324,0.4863524138927459,0.4863524138927459,0.0,68.29193115234375,76.0,14362.0712890625,-0.0,1262.9674072265625,1.0,283.1499938964844,286.980712890625,292.4596252441406,293.5270080566406,293.1499938964844,293.1499938964844,283.1499938964844,18181.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234168767929077,1.0,0.0,0.0,0.8938594460487366,0.8938637375831604,5.33128492463675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.4638671875,0.0,52.00700759887695,1895.4371337890625,0.0,584.2307739257812,0.3019931018352508,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9395157694816588,0.2669560313224792,0.2401192784309387,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.9963988065719604,0.32124063372612,0.3037718832492828,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9650002121925354,0.2876055538654327,0.2010564804077148,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9657552242279052,0.2883804440498352,0.2728471457958221,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642822265625,0.9174447059631348,0.2508763372898102,1.1280983686447144,287.76470947265625,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7666015625,1.0,0.4595690667629242,1.0,1.0,0.0,1.0,-2.5762269496917725,2.576221466064453,5.34240734850755e-06,1.9929652214050293,0.4860486984252929,0.4860486984252929,0.0,69.50271606445312,94.0,14385.4384765625,-0.0,1281.5374755859375,1.0,283.1499938964844,286.9976806640625,292.4711303710937,293.53961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18136.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232183337211609,1.0,0.0,0.0,0.8914878964424133,0.8914921283721924,5.3030330349201904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.19775390625,0.0,51.69141387939453,1895.4371337890625,0.0,583.527099609375,0.3014584183692932,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017034769058228,0.2689345479011535,0.2421516478061676,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9657464623451232,0.3240753710269928,0.3067282140254974,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9271657466888428,0.2899513840675354,0.2029076367616653,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9284965395927428,0.2911311686038971,0.2757334113121032,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8825106024742126,0.2523432374000549,1.1360423564910889,287.7991943359375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.80078125,1.0,0.4681090712547302,1.0,1.0,0.0,1.0,-2.5974042415618896,2.5973987579345703,5.430555575003382e-06,2.009326457977295,0.486471027135849,0.486471027135849,0.0,76.93750762939453,112.0,14467.0283203125,-0.0,1341.3134765625,1.0,283.1499938964844,287.0273132324219,292.4951171875,293.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18050.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235795974731445,1.0,0.0,0.0,0.890190601348877,0.890194833278656,5.2876103495691495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.91796875,0.0,51.4089241027832,1895.4371337890625,0.0,584.8082885742188,0.300921082496643,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017034769058228,0.2689345479011535,0.2421516478061676,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.799072265625,0.9657464623451232,0.3240753710269928,0.3067282140254974,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9271657466888428,0.2899513840675354,0.2029076367616653,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9284965395927428,0.2911311686038971,0.2757334113121032,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.8825106024742126,0.2523432374000549,1.1360423564910889,287.7991943359375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.80078125,1.0,0.4681090712547302,1.0,1.0,0.0,1.0,-2.5974042415618896,2.5973987579345703,5.430555575003382e-06,2.009326457977295,0.486471027135849,0.486471027135849,0.0,76.93750762939453,112.0,14467.0283203125,-0.0,1341.3134765625,1.0,283.1499938964844,287.0273132324219,292.4951171875,293.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18050.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235795974731445,1.0,0.0,0.0,0.890190601348877,0.890194833278656,5.2876103495691495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.91796875,0.0,51.4089241027832,1895.4371337890625,0.0,584.8082885742188,0.300921082496643,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8603195548057556,0.2709101736545563,0.2443324625492096,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173734188079834,0.3268382251262665,0.3097797334194183,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8821879625320435,0.2921410202980041,0.2047783881425857,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8837024569511414,0.2937294542789459,0.2786504924297333,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8425729274749756,0.2536857724189758,1.1442469358444214,287.8278503417969,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8291320800781,1.0,0.4796055257320404,1.0,1.0,0.0,1.0,-2.619302749633789,2.6192972660064697,5.522471838048659e-06,2.026247978210449,0.4882116615772247,0.4882116615772247,0.0,88.72002410888672,130.0,14595.984375,-0.0,1422.3675537109375,1.0,283.1499938964844,287.0505065917969,292.5201110839844,293.6004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17971.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249632596969604,1.0,0.0,0.0,0.8932530879974365,0.8932573199272156,5.3240544417576536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.357421875,0.0,51.56308364868164,1895.4371337890625,0.0,589.7410278320312,0.3010551333427429,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8603195548057556,0.2709101736545563,0.2443324625492096,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173734188079834,0.3268382251262665,0.3097797334194183,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8821879625320435,0.2921410202980041,0.2047783881425857,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.8837024569511414,0.2937294542789459,0.2786504924297333,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8425729274749756,0.2536857724189758,1.1442469358444214,287.8278503417969,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8291320800781,1.0,0.4796055257320404,1.0,1.0,0.0,1.0,-2.619302749633789,2.6192972660064697,5.522471838048659e-06,2.026247978210449,0.4882116615772247,0.4882116615772247,0.0,88.72002410888672,130.0,14595.984375,-0.0,1422.3675537109375,1.0,283.1499938964844,287.0505065917969,292.5201110839844,293.6004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17971.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249632596969604,1.0,0.0,0.0,0.8932530879974365,0.8932573199272156,5.3240544417576536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.357421875,0.0,51.56308364868164,1895.4371337890625,0.0,589.7410278320312,0.3010551333427429,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257089853286743,0.2728517651557922,0.2465937137603759,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8769307732582092,0.3295195698738098,0.312864601612091,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8452009558677673,0.2941935956478119,0.2066295742988586,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469160795211792,0.2961912751197815,0.2815421819686889,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083858489990234,0.2549025118350982,1.1524004936218262,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8517150878906,1.0,0.4927424788475036,1.0,1.0,0.0,1.0,-2.641223669052124,2.6412181854248047,5.615264399239095e-06,2.043191432952881,0.4912144839763641,0.4912144839763641,0.0,103.25025177001952,118.0,14770.1708984375,-0.0,1517.1397705078125,1.0,283.1499938964844,287.0673828125,292.54595947265625,293.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,17894.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273176431655884,1.0,0.0,0.0,0.9004788994789124,0.9004831910133362,5.410539216654797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.39892578125,0.0,52.13441848754883,1895.4371337890625,0.0,598.2318115234375,0.301829844713211,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8257089853286743,0.2728517651557922,0.2465937137603759,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8769307732582092,0.3295195698738098,0.312864601612091,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8452009558677673,0.2941935956478119,0.2066295742988586,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469160795211792,0.2961912751197815,0.2815421819686889,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083858489990234,0.2549025118350982,1.1524004936218262,287.8507080078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8517150878906,1.0,0.4927424788475036,1.0,1.0,0.0,1.0,-2.641223669052124,2.6412181854248047,5.615264399239095e-06,2.043191432952881,0.4912144839763641,0.4912144839763641,0.0,103.25025177001952,118.0,14770.1708984375,-0.0,1517.1397705078125,1.0,283.1499938964844,287.0673828125,292.54595947265625,293.6363830566406,293.1499938964844,293.1499938964844,283.1499938964844,17894.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273176431655884,1.0,0.0,0.0,0.9004788994789124,0.9004831910133362,5.410539216654797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.39892578125,0.0,52.13441848754883,1895.4371337890625,0.0,598.2318115234375,0.301829844713211,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.819171130657196,0.2747788727283478,0.2484591007232666,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696687817573547,0.3321372866630554,0.3154904842376709,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8383206725120544,0.2961466014385223,0.2081135958433151,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8403425216674805,0.2985493540763855,0.2839345932006836,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8007190823554993,0.2560169100761413,1.1581978797912598,287.8659362792969,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973389804363251,1.0,1.0,0.0,1.0,-2.6582512855529785,2.658245801925659,5.688011697202455e-06,2.05641770362854,0.4953850209712982,0.4953850209712982,0.0,107.73709869384766,106.0,14979.265625,-0.0,1560.9945068359375,1.0,283.1499938964844,287.0768127441406,292.5724792480469,293.6754455566406,293.1499938964844,293.1499938964844,283.1499938964844,17821.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305504202842712,1.0,0.0,0.0,0.9116465449333192,0.9116508364677428,5.545573245058224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.6376953125,0.0,53.11055374145508,1895.4371337890625,0.0,610.092041015625,0.3032208085060119,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.819171130657196,0.2747788727283478,0.2484591007232666,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696687817573547,0.3321372866630554,0.3154904842376709,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8383206725120544,0.2961466014385223,0.2081135958433151,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8403425216674805,0.2985493540763855,0.2839345932006836,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8007190823554993,0.2560169100761413,1.1581978797912598,287.8659362792969,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973389804363251,1.0,1.0,0.0,1.0,-2.6582512855529785,2.658245801925659,5.688011697202455e-06,2.05641770362854,0.4953850209712982,0.4953850209712982,0.0,107.73709869384766,106.0,14979.265625,-0.0,1560.9945068359375,1.0,283.1499938964844,287.0768127441406,292.5724792480469,293.6754455566406,293.1499938964844,293.1499938964844,283.1499938964844,17821.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305504202842712,1.0,0.0,0.0,0.9116465449333192,0.9116508364677428,5.545573245058224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.6376953125,0.0,53.11055374145508,1895.4371337890625,0.0,610.092041015625,0.3032208085060119,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.8217157125473022,0.2757731080055237,0.2493055015802383,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8726838827133179,0.3334456086158752,0.3166882395744324,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.840860903263092,0.2971068024635315,0.2087619304656982,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.8430696725845337,0.2997084558010101,0.2850007712841034,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8030468225479126,0.2565570175647735,1.1604849100112915,287.87066650390625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8710632324219,1.0,0.497804194688797,1.0,1.0,0.0,1.0,-2.6655173301696777,2.66551160812378,5.7191523410438094e-06,2.062040090560913,0.497884452342987,0.497884452342987,0.0,107.2088623046875,106.0,15097.3681640625,-0.0,1568.7691650390625,1.0,283.1499938964844,287.07861328125,292.5858764648437,293.6959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17785.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324497222900391,1.0,0.0,0.0,0.9186491370201112,0.9186534285545348,5.6310941687343094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.98779296875,0.0,53.749290466308594,1895.4371337890625,0.0,617.170654296875,0.3041428029537201,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.826904833316803,0.2768090367317199,0.2501384019851684,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8787719011306763,0.3347639143466949,0.3178447186946869,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8461577892303467,0.2980552017688751,0.2093671411275863,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8485780358314514,0.3008535802364349,0.2860064208507538,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873779296875,0.8081480264663696,0.257089614868164,1.162507176399231,287.87384033203125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8741149902344,1.0,0.4973981082439422,1.0,1.0,0.0,1.0,-2.672274589538574,2.672268867492676,5.748179773945594e-06,2.0672645568847656,0.5006513595581055,0.5006513595581055,0.0,105.4547119140625,94.0,15224.83203125,-0.0,1570.2784423828125,1.0,283.1499938964844,287.07879638671875,292.59942626953125,293.7170104980469,293.1499938964844,293.1499938964844,283.1499938964844,17749.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345124006271362,1.0,0.0,0.0,0.9265779852867126,0.9265822768211364,5.7287174115572283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.875,0.0,54.489166259765625,1895.4371337890625,0.0,624.9515380859375,0.3052142262458801,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8444579839706421,0.2789547443389892,0.2517893612384796,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8993191123008728,0.3374227285385132,0.3200778067111969,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8645011186599731,0.2999238967895508,0.2104796767234802,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8674311637878418,0.303110271692276,0.2878797054290771,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8246772885322571,0.2581375241279602,1.1659750938415527,287.87603759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760681152344,1.0,0.494698017835617,1.0,1.0,0.0,1.0,-2.6846985816955566,2.684692859649658,5.80172354602837e-06,2.07686185836792,0.5069699883460999,0.5069699883460999,0.0,99.28341674804688,82.0,15508.216796875,-0.0,1559.5738525390625,1.0,283.1499938964844,287.0746765136719,292.6272277832031,293.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17676.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390981435775757,1.0,0.0,0.0,0.9452023506164552,0.9452066421508788,5.961327786963011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.3701171875,0.0,56.28219985961914,1895.4371337890625,0.0,642.6051025390625,0.3078111112117767,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8444579839706421,0.2789547443389892,0.2517893612384796,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8993191123008728,0.3374227285385132,0.3200778067111969,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8645011186599731,0.2999238967895508,0.2104796767234802,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8674311637878418,0.303110271692276,0.2878797054290771,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87603759765625,0.8246772885322571,0.2581375241279602,1.1659750938415527,287.87603759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760681152344,1.0,0.494698017835617,1.0,1.0,0.0,1.0,-2.6846985816955566,2.684692859649658,5.80172354602837e-06,2.07686185836792,0.5069699883460999,0.5069699883460999,0.0,99.28341674804688,82.0,15508.216796875,-0.0,1559.5738525390625,1.0,283.1499938964844,287.0746765136719,292.6272277832031,293.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17676.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390981435775757,1.0,0.0,0.0,0.9452023506164552,0.9452066421508788,5.961327786963011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.3701171875,0.0,56.28219985961914,1895.4371337890625,0.0,642.6051025390625,0.3078111112117767,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8730415105819702,0.281152069568634,0.2534109055995941,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.9342496395111084,0.3400982916355133,0.3222397267818451,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8942994475364685,0.3017580509185791,0.2115013152360916,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977932333946228,0.3053264319896698,0.2896238565444946,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503714203834534,0.2591609060764313,1.1689096689224243,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8730163574219,1.0,0.4903365969657898,1.0,1.0,0.0,1.0,-2.696095943450928,2.6960902214050293,5.851045443705516e-06,2.085658073425293,0.5143022537231445,0.5143022537231445,0.0,90.78988647460938,70.0,15829.5712890625,-0.0,1536.6314697265625,1.0,283.1499938964844,287.0650939941406,292.6562194824219,293.8092041015625,293.1499938964844,293.1499938964844,283.1499938964844,17601.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442827343940735,1.0,0.0,0.0,0.9675016403198242,0.9675059914588928,6.245926442716154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.2822265625,0.0,58.51485443115234,1895.4371337890625,0.0,663.1652221679688,0.3110277652740478,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8730415105819702,0.281152069568634,0.2534109055995941,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.9342496395111084,0.3400982916355133,0.3222397267818451,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8942994475364685,0.3017580509185791,0.2115013152360916,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.8977932333946228,0.3053264319896698,0.2896238565444946,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503714203834534,0.2591609060764313,1.1689096689224243,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8730163574219,1.0,0.4903365969657898,1.0,1.0,0.0,1.0,-2.696095943450928,2.6960902214050293,5.851045443705516e-06,2.085658073425293,0.5143022537231445,0.5143022537231445,0.0,90.78988647460938,70.0,15829.5712890625,-0.0,1536.6314697265625,1.0,283.1499938964844,287.0650939941406,292.6562194824219,293.8092041015625,293.1499938964844,293.1499938964844,283.1499938964844,17601.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442827343940735,1.0,0.0,0.0,0.9675016403198242,0.9675059914588928,6.245926442716154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.2822265625,0.0,58.51485443115234,1895.4371337890625,0.0,663.1652221679688,0.3110277652740478,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9182993173599244,0.2833804190158844,0.2550118565559387,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9822112321853638,0.3427817225456238,0.3243568539619446,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9430454969406128,0.3035516738891601,0.2124570459127426,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9474944472312928,0.3074971139431,0.291273832321167,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912208676338196,0.2601526975631714,1.1714584827423096,287.8658142089844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86541748046875,1.0,0.4849645793437958,1.0,1.0,0.0,1.0,-2.706758975982666,2.7067530155181885,5.89736555411946e-06,2.0938820838928223,0.5226151347160339,0.5226151347160339,0.0,80.91918182373047,58.0,16188.7451171875,-0.0,1506.0958251953125,1.0,283.1499938964844,287.0503845214844,292.6866760253906,293.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17523.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500701665878296,1.0,0.0,0.0,0.99349844455719,0.9935028553009032,6.58609238257668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.7041015625,0.0,61.224605560302734,1895.4371337890625,0.0,686.8890380859375,0.3148925900459289,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9182993173599244,0.2833804190158844,0.2550118565559387,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9822112321853638,0.3427817225456238,0.3243568539619446,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9430454969406128,0.3035516738891601,0.2124570459127426,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9474944472312928,0.3074971139431,0.291273832321167,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912208676338196,0.2601526975631714,1.1714584827423096,287.8658142089844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.86541748046875,1.0,0.4849645793437958,1.0,1.0,0.0,1.0,-2.706758975982666,2.7067530155181885,5.89736555411946e-06,2.0938820838928223,0.5226151347160339,0.5226151347160339,0.0,80.91918182373047,58.0,16188.7451171875,-0.0,1506.0958251953125,1.0,283.1499938964844,287.0503845214844,292.6866760253906,293.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17523.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500701665878296,1.0,0.0,0.0,0.99349844455719,0.9935028553009032,6.58609238257668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.7041015625,0.0,61.224605560302734,1895.4371337890625,0.0,686.8890380859375,0.3148925900459289,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9519732594490052,0.2848182618618011,0.2561031877994537,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9990000128746032,0.3446917235851288,0.3175642490386963,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9741002321243286,0.3046379387378692,0.213080421090126,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9780952334403992,0.3088239133358001,0.2923441231250763,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.920959174633026,0.2607417404651642,1.1732131242752075,287.85693359375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554992675781,1.0,0.4807441234588623,1.0,1.0,0.0,1.0,-2.704087495803833,2.7040817737579346,5.886579856451135e-06,2.092218399047852,0.5284051895141602,0.5284051895141602,0.0,75.53939056396484,58.0,16420.1171875,-0.0,1477.5504150390625,1.0,283.1499938964844,287.0372619628906,292.7069396972656,293.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,17471.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540846586227417,1.0,0.0,0.0,1.0120655298233032,1.0120699405670166,6.83456207184463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.662109375,0.0,63.228614807128906,1895.4371337890625,0.0,703.8362426757812,0.317718893289566,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.964851438999176,0.2855994999408722,0.2567451298236847,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9990000128746032,0.346466600894928,0.306438535451889,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.985008955001831,0.3051972985267639,0.213433101773262,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9887407422065736,0.3095200061798095,0.2929494976997375,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9341459274291992,0.2610322535037994,1.174250602722168,287.84478759765625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.8429870605469,1.0,0.4777245223522186,1.0,1.0,0.0,1.0,-2.69389009475708,2.6938843727111816,5.842304290126776e-06,2.084347009658813,0.5317171216011047,0.5317171216011047,0.0,73.3183822631836,78.0,16535.75,-0.0,1453.28076171875,1.0,283.1499938964844,287.0248107910156,292.7183837890625,293.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17445.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564169883728027,1.0,0.0,0.0,1.0229852199554443,1.0229897499084473,6.982841682656726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.9873046875,0.0,64.44083404541016,1895.4371337890625,0.0,713.8704833984375,0.3194161653518677,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.970282256603241,0.2867003381252289,0.2576974034309387,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9990000128746032,0.3494998216629028,0.3024081587791443,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9892754554748536,0.3059713244438171,0.2139540016651153,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.992988348007202,0.3104860186576843,0.2938343584537506,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9394533038139344,0.2614496648311615,1.1759614944458008,287.8302917480469,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.8294982910156,1.0,0.4779482185840606,1.0,1.0,0.0,1.0,-2.693896532058716,2.6938905715942383,5.84126973990351e-06,2.083845853805542,0.5365011096000671,0.5365011096000671,0.0,72.63916778564453,78.0,16731.08984375,-0.0,1450.1907958984375,1.0,283.1499938964844,287.0076599121094,292.7338256835937,293.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,17409.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596376657485962,1.0,0.0,0.0,1.0387465953826904,1.0387511253356934,7.19967090390128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.30419921875,0.0,66.22605895996094,1895.4371337890625,0.0,727.9574584960938,0.3218998312950134,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9678467512130736,0.2878170311450958,0.2587101459503174,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9990000128746032,0.352212131023407,0.305934727191925,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9868464469909668,0.3067418932914734,0.2145074307918548,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9908101558685304,0.3114482164382934,0.2947643399238586,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.9358803629875184,0.2618749141693115,1.177953004837036,287.8233947753906,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.82305908203125,1.0,0.4801730513572693,1.0,1.0,0.0,1.0,-2.703512668609619,2.7035067081451416,5.8826376516663e-06,2.091090440750122,0.5416117906570435,0.5416117906570435,0.0,73.54851531982422,98.0,16958.08203125,-0.0,1467.6055908203125,1.0,283.1499938964844,286.9957275390625,292.7496032714844,293.9687194824219,293.1499938964844,293.1499938964844,283.1499938964844,17365.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628716349601746,1.0,0.0,0.0,1.0556042194366455,1.0556087493896484,7.43525134794254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.9052734375,0.0,68.16797637939453,1895.4371337890625,0.0,742.3753051757812,0.3245708048343658,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.946197271347046,0.2901025116443634,0.2608808577060699,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552773296833038,0.328853040933609,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.966951549053192,0.3082854449748993,0.2156904488801956,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9720003604888916,0.3133688271045685,0.296722948551178,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.911495804786682,0.2627247869968414,1.1824736595153809,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209228515625,1.0,0.4896906912326813,1.0,1.0,0.0,1.0,-2.7428016662597656,2.742795705795288,6.054241566744167e-06,2.121189832687378,0.5527936220169067,0.5527936220169067,0.0,78.84564208984375,118.0,17491.69921875,-0.0,1547.3734130859375,1.0,283.1499938964844,286.9793701171875,292.785400390625,294.03271484375,293.1499938964844,293.1499938964844,283.1499938964844,17262.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699484348297119,1.0,0.0,0.0,1.0928698778152466,1.092874526977539,7.96948640413575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.07177734375,0.0,72.60414123535156,1895.4371337890625,0.0,774.8995971679688,0.3305623233318329,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.946197271347046,0.2901025116443634,0.2608808577060699,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552773296833038,0.328853040933609,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.966951549053192,0.3082854449748993,0.2156904488801956,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.9720003604888916,0.3133688271045685,0.296722948551178,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.911495804786682,0.2627247869968414,1.1824736595153809,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8209228515625,1.0,0.4896906912326813,1.0,1.0,0.0,1.0,-2.7428016662597656,2.742795705795288,6.054241566744167e-06,2.121189832687378,0.5527936220169067,0.5527936220169067,0.0,78.84564208984375,118.0,17491.69921875,-0.0,1547.3734130859375,1.0,283.1499938964844,286.9793701171875,292.785400390625,294.03271484375,293.1499938964844,293.1499938964844,283.1499938964844,17262.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699484348297119,1.0,0.0,0.0,1.0928698778152466,1.092874526977539,7.96948640413575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.07177734375,0.0,72.60414123535156,1895.4371337890625,0.0,774.8995971679688,0.3305623233318329,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8867160081863403,0.2923078238964081,0.263378769159317,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9533091187477112,0.3559802770614624,0.3375627398490906,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.904582679271698,0.3097027838230133,0.2170907109975814,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.910163938999176,0.3151574432849884,0.2989685237407684,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8568974733352661,0.2634138762950897,1.1882548332214355,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024095773696899,1.0,1.0,0.0,1.0,-2.766689777374268,2.766683578491211,6.1615915001311805e-06,2.140329122543335,0.5650677680969238,0.5650677680969238,0.0,92.75477600097656,138.0,18041.333984375,-0.0,1647.87548828125,1.0,283.1499938964844,286.9577941894531,292.8261413574219,294.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,17147.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784258842468262,1.0,0.0,0.0,1.1349661350250244,1.1349709033966064,8.59526494423335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.4140625,0.0,77.89262390136719,1895.4371337890625,0.0,815.670654296875,0.3375179469585418,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8867160081863403,0.2923078238964081,0.263378769159317,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9533091187477112,0.3559802770614624,0.3375627398490906,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.904582679271698,0.3097027838230133,0.2170907109975814,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.910163938999176,0.3151574432849884,0.2989685237407684,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8568974733352661,0.2634138762950897,1.1882548332214355,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024095773696899,1.0,1.0,0.0,1.0,-2.766689777374268,2.766683578491211,6.1615915001311805e-06,2.140329122543335,0.5650677680969238,0.5650677680969238,0.0,92.75477600097656,138.0,18041.333984375,-0.0,1647.87548828125,1.0,283.1499938964844,286.9577941894531,292.8261413574219,294.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,17147.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784258842468262,1.0,0.0,0.0,1.1349661350250244,1.1349709033966064,8.59526494423335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.4140625,0.0,77.89262390136719,1895.4371337890625,0.0,815.670654296875,0.3375179469585418,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418101668357849,0.2943692803382873,0.2658610343933105,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8977000713348389,0.357620894908905,0.3395446836948395,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.856799840927124,0.3109141290187835,0.2184475362300872,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8619137406349182,0.3167459070682525,0.3011588454246521,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8141679763793945,0.2639027833938598,1.1937230825424194,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.516212522983551,1.0,1.0,0.0,1.0,-2.783879280090332,2.7838730812072754,6.23772393737454e-06,2.153318405151367,0.5781418085098267,0.5781418085098267,0.0,109.9309539794922,156.0,18609.416015625,-0.0,1754.2764892578125,1.0,283.1499938964844,286.92437744140625,292.8658752441406,294.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,17033.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878579616546631,1.0,0.0,0.0,1.1812015771865845,1.181206464767456,9.309823667535968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.93212890625,0.0,84.07695007324219,1895.4371337890625,0.0,863.4337158203125,0.345410019159317,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418101668357849,0.2943692803382873,0.2658610343933105,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8977000713348389,0.357620894908905,0.3395446836948395,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.856799840927124,0.3109141290187835,0.2184475362300872,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8619137406349182,0.3167459070682525,0.3011588454246521,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8141679763793945,0.2639027833938598,1.1937230825424194,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.516212522983551,1.0,1.0,0.0,1.0,-2.783879280090332,2.7838730812072754,6.23772393737454e-06,2.153318405151367,0.5781418085098267,0.5781418085098267,0.0,109.9309539794922,156.0,18609.416015625,-0.0,1754.2764892578125,1.0,283.1499938964844,286.92437744140625,292.8658752441406,294.1809997558594,293.1499938964844,293.1499938964844,283.1499938964844,17033.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878579616546631,1.0,0.0,0.0,1.1812015771865845,1.181206464767456,9.309823667535968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.93212890625,0.0,84.07695007324219,1895.4371337890625,0.0,863.4337158203125,0.345410019159317,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8104862570762634,0.2963742911815643,0.2683169841766357,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612695336341858,0.3597216606140136,0.3421240746974945,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238232135772705,0.3119518160820007,0.2197018563747406,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287441730499268,0.3181632757186889,0.3032142519950866,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.7801708579063416,0.264243334531784,1.198643445968628,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299532413482666,1.0,1.0,0.0,1.0,-2.799822807312012,2.799816608428955,6.309331183729228e-06,2.1656301021575928,0.5920695662498474,0.5920695662498474,0.0,127.85358428955078,144.0,19209.0859375,-0.0,1864.1763916015625,1.0,283.1499938964844,286.88677978515625,292.90380859375,294.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,16916.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977404713630676,1.0,0.0,0.0,1.231732964515686,1.2317379713058472,1.012340362649411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.43994140625,0.0,91.27957916259766,1895.4371337890625,0.0,916.2967529296876,0.3542779982089996,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8104862570762634,0.2963742911815643,0.2683169841766357,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612695336341858,0.3597216606140136,0.3421240746974945,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8238232135772705,0.3119518160820007,0.2197018563747406,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287441730499268,0.3181632757186889,0.3032142519950866,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.7801708579063416,0.264243334531784,1.198643445968628,287.7636108398437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299532413482666,1.0,1.0,0.0,1.0,-2.799822807312012,2.799816608428955,6.309331183729228e-06,2.1656301021575928,0.5920695662498474,0.5920695662498474,0.0,127.85358428955078,144.0,19209.0859375,-0.0,1864.1763916015625,1.0,283.1499938964844,286.88677978515625,292.90380859375,294.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,16916.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977404713630676,1.0,0.0,0.0,1.231732964515686,1.2317379713058472,1.012340362649411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.43994140625,0.0,91.27957916259766,1895.4371337890625,0.0,916.2967529296876,0.3542779982089996,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.8043285012245178,0.2973516285419464,0.2693518400192261,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.8547797203063965,0.3608402013778686,0.3433220386505127,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8175307512283325,0.3124194145202636,0.2201577574014663,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8226000666618347,0.3188190758228302,0.3040095269680023,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.7734729051589966,0.2643673121929168,1.2000329494476318,287.74853515625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471618652344,1.0,0.5329369306564331,1.0,1.0,0.0,1.0,-2.805685520172119,2.8056790828704834,6.3358870647789445e-06,2.170213222503662,0.5993285179138184,0.5993285179138184,0.0,132.20907592773438,144.0,19515.107421875,-0.0,1894.200927734375,1.0,283.1499938964844,286.8659973144531,292.92242431640625,294.2923583984375,293.1499938964844,293.1499938964844,283.1499938964844,16856.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027799248695374,1.0,0.0,0.0,1.2585903406143188,1.25859534740448,1.056968912394041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.79931640625,0.0,95.30274963378906,1895.4371337890625,0.0,944.3900146484376,0.3590863943099975,1.0,0.0,3.0,1.0,0.0
