time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8027258515357971,0.2983277440071106,0.2702810764312744,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8531136512756348,0.3619883060455322,0.3444465696811676,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.815555989742279,0.3128715455532074,0.2205207794904709,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8207830786705017,0.3194562494754791,0.3046766221523285,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.7712304592132568,0.264477014541626,1.200833082199097,287.7315368652344,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.73004150390625,1.0,0.5344303250312805,1.0,1.0,0.0,1.0,-2.8103551864624023,2.8103489875793457,6.357003258017357e-06,2.173828601837158,0.6067638993263245,0.6067638993263245,0.0,133.87989807128906,132.0,19824.38671875,-0.0,1909.586181640625,1.0,283.1499938964844,286.8434753417969,292.9408264160156,294.3295593261719,293.1499938964844,293.1499938964844,283.1499938964844,16796.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078509092330933,1.0,0.0,0.0,1.2864646911621094,1.28646981716156,1.1043052694503785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.35205078125,0.0,99.62760162353516,1895.4371337890625,0.0,973.3904418945312,0.3641449213027954,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076165318489075,0.300279825925827,0.2719558775424957,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940002441406,0.858083188533783,0.364343911409378,0.3465693593025207,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192234635353088,0.3137452006340027,0.2210799008607864,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8246983289718628,0.3206918239593506,0.3057767450809479,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.7743918299674988,0.26467165350914,1.2013835906982422,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.5340926051139832,1.0,1.0,0.0,1.0,-2.817577600479126,2.8175711631774902,6.38969731880934e-06,2.179405450820923,0.6221539378166199,0.6221539378166199,0.0,132.27301025390625,120.0,20454.451171875,-0.0,1913.34033203125,1.0,283.1499938964844,286.794921875,292.97723388671875,294.4040222167969,293.1499938964844,293.1499938964844,283.1499938964844,16676.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180018782615662,1.0,0.0,0.0,1.345200777053833,1.3452060222625732,1.2074457345079281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.35986328125,0.0,109.2497100830078,1895.4371337890625,0.0,1033.5726318359375,0.3750106692314148,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076165318489075,0.300279825925827,0.2719558775424957,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940002441406,0.858083188533783,0.364343911409378,0.3465693593025207,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192234635353088,0.3137452006340027,0.2210799008607864,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8246983289718628,0.3206918239593506,0.3057767450809479,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.7743918299674988,0.26467165350914,1.2013835906982422,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.5340926051139832,1.0,1.0,0.0,1.0,-2.817577600479126,2.8175711631774902,6.38969731880934e-06,2.179405450820923,0.6221539378166199,0.6221539378166199,0.0,132.27301025390625,120.0,20454.451171875,-0.0,1913.34033203125,1.0,283.1499938964844,286.794921875,292.97723388671875,294.4040222167969,293.1499938964844,293.1499938964844,283.1499938964844,16676.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180018782615662,1.0,0.0,0.0,1.345200777053833,1.3452060222625732,1.2074457345079281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.35986328125,0.0,109.2497100830078,1895.4371337890625,0.0,1033.5726318359375,0.3750106692314148,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195508718490601,0.3022231757640838,0.2734671831130981,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.8712207078933716,0.3667474687099457,0.3485786318778991,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.829956591129303,0.314583957195282,0.2214908152818679,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357632756233215,0.321883887052536,0.3066674172878265,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.784915566444397,0.264842689037323,1.2010279893875122,287.6524963378906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.5308662056922913,1.0,1.0,0.0,1.0,-2.8229470252990723,2.822940826416016,6.41402357359766e-06,2.183535575866699,0.6382128596305847,0.6382128596305847,0.0,126.36679077148438,108.0,21098.818359375,-0.0,1893.459228515625,1.0,283.1499938964844,286.74273681640625,293.0134582519531,294.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,16556.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628110408782959,1.0,0.0,0.0,1.4078243970870972,1.4078298807144165,1.3224837402958658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.67529296875,0.0,120.29816436767578,1895.4371337890625,0.0,1096.233642578125,0.3868759870529175,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195508718490601,0.3022231757640838,0.2734671831130981,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.8712207078933716,0.3667474687099457,0.3485786318778991,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.829956591129303,0.314583957195282,0.2214908152818679,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357632756233215,0.321883887052536,0.3066674172878265,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.784915566444397,0.264842689037323,1.2010279893875122,287.6524963378906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.5308662056922913,1.0,1.0,0.0,1.0,-2.8229470252990723,2.822940826416016,6.41402357359766e-06,2.183535575866699,0.6382128596305847,0.6382128596305847,0.0,126.36679077148438,108.0,21098.818359375,-0.0,1893.459228515625,1.0,283.1499938964844,286.74273681640625,293.0134582519531,294.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,16556.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628110408782959,1.0,0.0,0.0,1.4078243970870972,1.4078298807144165,1.3224837402958658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.67529296875,0.0,120.29816436767578,1895.4371337890625,0.0,1096.233642578125,0.3868759870529175,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368549346923828,0.3041430413722992,0.2748689949512481,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914704322814941,0.369175910949707,0.3505191504955292,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466549515724182,0.3153847754001617,0.2218047529458999,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530625104904175,0.3230316638946533,0.3074203133583069,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015623092651367,0.2649897933006286,1.2001094818115234,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259277820587158,1.0,1.0,0.0,1.0,-2.827143430709839,2.827136993408203,6.43303974356968e-06,2.186750888824463,0.6549192667007446,0.6549192667007446,0.0,117.96295928955078,96.0,21755.279296875,-0.0,1859.604248046875,1.0,283.1499938964844,286.6877746582031,293.0498352050781,294.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,16438.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381621360778809,1.0,0.0,0.0,1.4742008447647097,1.474206566810608,1.450129190061489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.27294921875,0.0,132.94183349609375,1895.4371337890625,0.0,1161.134765625,0.3997339308261871,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368549346923828,0.3041430413722992,0.2748689949512481,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914704322814941,0.369175910949707,0.3505191504955292,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466549515724182,0.3153847754001617,0.2218047529458999,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530625104904175,0.3230316638946533,0.3074203133583069,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015623092651367,0.2649897933006286,1.2001094818115234,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259277820587158,1.0,1.0,0.0,1.0,-2.827143430709839,2.827136993408203,6.43303974356968e-06,2.186750888824463,0.6549192667007446,0.6549192667007446,0.0,117.96295928955078,96.0,21755.279296875,-0.0,1859.604248046875,1.0,283.1499938964844,286.6877746582031,293.0498352050781,294.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,16438.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381621360778809,1.0,0.0,0.0,1.4742008447647097,1.474206566810608,1.450129190061489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.27294921875,0.0,132.94183349609375,1895.4371337890625,0.0,1161.134765625,0.3997339308261871,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8533233404159546,0.3055043220520019,0.2758264541625976,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753479003906,0.9108884334564208,0.3709325492382049,0.351889431476593,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.862939715385437,0.3159336149692535,0.221986174583435,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8699209094047546,0.3238272368907928,0.3078988492488861,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.8168169260025024,0.2650783061981201,1.1992038488388062,287.5752258300781,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732116699219,1.0,0.5217087864875793,1.0,1.0,0.0,1.0,-2.829646348953247,2.829639911651612,6.444380687753437e-06,2.188662052154541,0.6673398613929749,0.6673398613929749,0.0,110.98332977294922,96.0,22233.7578125,-0.0,1829.8702392578125,1.0,283.1499938964844,286.6468811035156,293.0760803222656,294.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,16354.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645358681678772,1.0,0.0,0.0,1.5242173671722412,1.5242233276367188,1.5501981920351684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.97705078125,0.0,143.13250732421875,1895.4371337890625,0.0,1209.1279296875,0.4095946848392486,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8608761429786682,0.3060299754142761,0.2761898338794708,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.92033451795578,0.3716177344322204,0.3524186015129089,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8704253435134888,0.3161385953426361,0.2220476865768432,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8776390552520752,0.3241277635097503,0.3080722093582153,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8233181238174438,0.2651084661483764,1.1988078355789185,287.5621337890625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56011962890625,1.0,0.5199635624885559,1.0,1.0,0.0,1.0,-2.8305256366729736,2.830519199371338,6.4483642745472025e-06,2.1893322467803955,0.6722556948661804,0.6722556948661804,0.0,108.12969970703124,84.0,22420.751953125,-0.0,1817.47314453125,1.0,283.1499938964844,286.6307678222656,293.0863037109375,294.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,16322.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481457948684692,1.0,0.0,0.0,1.5441384315490725,1.5441445112228394,1.5909841977190808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.99755859375,0.0,147.35507202148438,1895.4371337890625,0.0,1228.04736328125,0.4135597646236419,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.87631756067276,0.3069625198841095,0.2768279612064361,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9396257400512696,0.3728440999984741,0.3533603847026825,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8856911659240723,0.3164912462234497,0.2221438586711883,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8932980298995972,0.3246505260467529,0.3083627820014953,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362724184989929,0.2651556134223938,1.198042869567871,287.5384826660156,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364074707031,1.0,0.5167231559753418,1.0,1.0,0.0,1.0,-2.83197021484375,2.8319637775421143,6.454907634179108e-06,2.1904313564300537,0.6811601519584656,0.6811601519584656,0.0,102.87535858154295,84.0,22755.931640625,-0.0,1794.355224609375,1.0,283.1499938964844,286.6017150878906,293.1045227050781,294.6697082519531,293.1499938964844,293.1499938964844,283.1499938964844,16266.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531027555465698,1.0,0.0,0.0,1.580392837524414,1.5803990364074707,1.6665697444295804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.2275390625,0.0,155.28652954101562,1895.4371337890625,0.0,1262.14404296875,0.4208286106586456,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.8946062922477722,0.3078849017620086,0.2774529457092285,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.960841953754425,0.3740725517272949,0.3542991280555725,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.9036804437637328,0.3168288171291351,0.2222248762845993,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9120582342147828,0.3251572251319885,0.3086320757865906,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8516955375671387,0.2651942670345306,1.197213649749756,287.5145263671875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.512451171875,1.0,0.5133588314056396,1.0,1.0,0.0,1.0,-2.8332741260528564,2.8332676887512207,6.460812528530369e-06,2.1914215087890625,0.6902179718017578,0.6902179718017578,0.0,97.47056579589844,72.0,23091.9921875,-0.0,1770.2691650390625,1.0,283.1499938964844,286.5723571777344,293.1227722167969,294.7081604003906,293.1499938964844,293.1499938964844,283.1499938964844,16212.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658030092716217,1.0,0.0,0.0,1.617437720298767,1.6174440383911133,1.7456152079375897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.64697265625,0.0,163.7257537841797,1895.4371337890625,0.0,1296.5946044921875,0.4283215403556824,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9432528614997864,0.3096841871738434,0.278681069612503,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765625655651092,0.354142427444458,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9522663950920104,0.3174550235271454,0.2223646491765976,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.961272954940796,0.3261182010173797,0.3091374337673187,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914875388145447,0.2652381658554077,1.195488214492798,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062075853347778,1.0,1.0,0.0,1.0,-2.832603693008423,2.832597255706787,6.4584014580759685e-06,2.1911957263946533,0.708788275718689,0.708788275718689,0.0,86.82866668701172,90.0,23780.322265625,-0.0,1718.2315673828125,1.0,283.1499938964844,286.5160827636719,293.15924072265625,294.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,16109.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677879095077515,1.0,0.0,0.0,1.6937463283538818,1.693753004074097,1.9142123619531048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.31298828125,0.0,182.2139587402344,1895.4371337890625,0.0,1366.4095458984375,0.4439485073089599,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9432528614997864,0.3096841871738434,0.278681069612503,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765625655651092,0.354142427444458,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9522663950920104,0.3174550235271454,0.2223646491765976,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.961272954940796,0.3261182010173797,0.3091374337673187,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914875388145447,0.2652381658554077,1.195488214492798,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062075853347778,1.0,1.0,0.0,1.0,-2.832603693008423,2.832597255706787,6.4584014580759685e-06,2.1911957263946533,0.708788275718689,0.708788275718689,0.0,86.82866668701172,90.0,23780.322265625,-0.0,1718.2315673828125,1.0,283.1499938964844,286.5160827636719,293.15924072265625,294.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,16109.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677879095077515,1.0,0.0,0.0,1.6937463283538818,1.693753004074097,1.9142123619531048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.31298828125,0.0,182.2139587402344,1895.4371337890625,0.0,1366.4095458984375,0.4439485073089599,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445065259933472,0.3113667666912079,0.2802136242389679,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.379721850156784,0.3549078702926636,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.952183485031128,0.3179841935634613,0.2227497696876526,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615174531936646,0.3269839286804199,0.3099745512008667,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908781409263611,0.2652157545089721,1.195460081100464,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078864693641663,1.0,1.0,0.0,1.0,-2.837442874908448,2.8374364376068115,6.479203420894919e-06,2.1943583488464355,0.7278870940208435,0.7278870940208435,0.0,87.11505126953125,108.0,24506.63671875,-0.0,1726.625244140625,1.0,283.1499938964844,286.4625549316406,293.1964111328125,294.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775503158569336,1.0,0.0,0.0,1.772506833076477,1.7725138664245603,2.096376334748129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.98876953125,0.0,202.9374389648437,1895.4371337890625,0.0,1438.28955078125,0.4603306949138641,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9445065259933472,0.3113667666912079,0.2802136242389679,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.379721850156784,0.3549078702926636,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.952183485031128,0.3179841935634613,0.2227497696876526,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9615174531936646,0.3269839286804199,0.3099745512008667,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908781409263611,0.2652157545089721,1.195460081100464,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078864693641663,1.0,1.0,0.0,1.0,-2.837442874908448,2.8374364376068115,6.479203420894919e-06,2.1943583488464355,0.7278870940208435,0.7278870940208435,0.0,87.11505126953125,108.0,24506.63671875,-0.0,1726.625244140625,1.0,283.1499938964844,286.4625549316406,293.1964111328125,294.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775503158569336,1.0,0.0,0.0,1.772506833076477,1.7725138664245603,2.096376334748129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.98876953125,0.0,202.9374389648437,1895.4371337890625,0.0,1438.28955078125,0.4603306949138641,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133343696594238,0.3129469454288482,0.2819146811962127,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9804742336273192,0.3817804753780365,0.3615217208862304,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196926355361938,0.3184327185153961,0.2232816666364669,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9299031496047974,0.3277680873870849,0.3110108971595764,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8634802103042603,0.2651210725307464,1.1964528560638428,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147984623908997,1.0,1.0,0.0,1.0,-2.8508729934692383,2.8508665561676025,6.540989943459863e-06,2.204882860183716,0.7478271722793579,0.7478271722793579,0.0,94.52203369140624,126.0,25270.125,-0.0,1783.0703125,1.0,283.1499938964844,286.4159240722656,293.2349853515625,294.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,15931.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875685453414917,1.0,0.0,0.0,1.853844165802002,1.853851556777954,2.2931889986921306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.23388671875,0.0,226.1271514892578,1895.4371337890625,0.0,1514.061279296875,0.4774575233459472,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133343696594238,0.3129469454288482,0.2819146811962127,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9804742336273192,0.3817804753780365,0.3615217208862304,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196926355361938,0.3184327185153961,0.2232816666364669,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9299031496047974,0.3277680873870849,0.3110108971595764,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.8634802103042603,0.2651210725307464,1.1964528560638428,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147984623908997,1.0,1.0,0.0,1.0,-2.8508729934692383,2.8508665561676025,6.540989943459863e-06,2.204882860183716,0.7478271722793579,0.7478271722793579,0.0,94.52203369140624,126.0,25270.125,-0.0,1783.0703125,1.0,283.1499938964844,286.4159240722656,293.2349853515625,294.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,15931.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875685453414917,1.0,0.0,0.0,1.853844165802002,1.853851556777954,2.2931889986921306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.23388671875,0.0,226.1271514892578,1895.4371337890625,0.0,1514.061279296875,0.4774575233459472,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744845986366272,0.3143487274646759,0.2836633324623108,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392275214195251,0.383874773979187,0.3639300465583801,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788236379623413,0.3187378644943237,0.2238726168870926,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876644372940063,0.3284092843532562,0.3121271431446075,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283001184463501,0.2648857831954956,1.197829008102417,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241702198982239,1.0,1.0,0.0,1.0,-2.859228134155273,2.8592216968536377,6.579207820323063e-06,2.2112648487091064,0.7684233784675598,0.7684233784675598,0.0,107.02405548095705,144.0,26010.814453125,-0.0,1857.2928466796875,1.0,283.1499938964844,286.3669128417969,293.2726135253906,295.0325012207031,293.1499938964844,293.1499938964844,283.1499938964844,15860.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977171301841736,1.0,0.0,0.0,1.9370737075805664,1.9370814561843872,2.503719542801264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.32666015625,0.0,251.8814392089844,1895.4371337890625,0.0,1592.783935546875,0.4952008128166199,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8744845986366272,0.3143487274646759,0.2836633324623108,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392275214195251,0.383874773979187,0.3639300465583801,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8788236379623413,0.3187378644943237,0.2238726168870926,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876644372940063,0.3284092843532562,0.3121271431446075,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283001184463501,0.2648857831954956,1.197829008102417,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241702198982239,1.0,1.0,0.0,1.0,-2.859228134155273,2.8592216968536377,6.579207820323063e-06,2.2112648487091064,0.7684233784675598,0.7684233784675598,0.0,107.02405548095705,144.0,26010.814453125,-0.0,1857.2928466796875,1.0,283.1499938964844,286.3669128417969,293.2726135253906,295.0325012207031,293.1499938964844,293.1499938964844,283.1499938964844,15860.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977171301841736,1.0,0.0,0.0,1.9370737075805664,1.9370814561843872,2.503719542801264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.32666015625,0.0,251.8814392089844,1895.4371337890625,0.0,1592.783935546875,0.4952008128166199,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8571819067001343,0.3149915933609009,0.2845202982425689,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9178050756454468,0.3849476873874664,0.3652132749557495,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8608214259147644,0.318846046924591,0.2241641879081726,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8693994283676147,0.3286847472190857,0.3126796185970306,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.8121780157089233,0.2647254168987274,1.1984999179840088,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049621582031,1.0,0.529456377029419,1.0,1.0,0.0,1.0,-2.863621473312378,2.863614797592163,6.599404969165335e-06,2.214646100997925,0.7789956331253052,0.7789956331253052,0.0,114.27766418457033,144.0,26379.587890625,-0.0,1899.697509765625,1.0,283.1499938964844,286.3428039550781,293.2908020019531,295.0731506347656,293.1499938964844,293.1499938964844,283.1499938964844,15830.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027100920677185,1.0,0.0,0.0,1.9792358875274656,1.9792438745498653,2.613897152059508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.36279296875,0.0,265.7385559082031,1895.4371337890625,0.0,1632.2061767578125,0.5042631030082703,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8417302966117859,0.315599262714386,0.2853626310825348,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8993558287620544,0.3860215544700622,0.3665205836296081,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447282314300537,0.3189283311367035,0.2244506925344467,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8529799580574036,0.3289332687854767,0.3132244646549225,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.7961348295211792,0.2645398080348968,1.1991418600082395,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2837829589844,1.0,0.5349913835525513,1.0,1.0,0.0,1.0,-2.867976188659668,2.867969512939453,6.619457053602673e-06,2.217998504638672,0.7897530198097229,0.7897530198097229,0.0,122.00625610351562,147.0,26745.83203125,-0.0,1944.4908447265625,1.0,283.1499938964844,286.3190002441406,293.3086853027344,295.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,15806.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076178789138794,1.0,0.0,0.0,2.0216493606567383,2.021657466888428,2.7271246949567285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.3427734375,0.0,280.2463684082031,1895.4371337890625,0.0,1671.3829345703125,0.5134257078170776,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8248998522758484,0.3167354166507721,0.2867777347564697,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801308870315552,0.388163685798645,0.3689321279525757,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269428610801697,0.3190383613109588,0.224831998348236,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350071907043457,0.3293696045875549,0.3140499591827392,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773974537849426,0.2641134560108185,1.1991956233978271,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.541973352432251,1.0,1.0,0.0,1.0,-2.874094009399414,2.874087333679199,6.647745976806618e-06,2.222738027572632,0.8118011951446533,0.8118011951446533,0.0,132.31341552734375,135.0,27457.8984375,-0.0,2004.946533203125,1.0,283.1499938964844,286.2716064453125,293.3438720703125,295.1922302246094,293.1499938964844,293.1499938964844,283.1499938964844,15772.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171201705932617,1.0,0.0,0.0,2.1068191528320312,2.106827974319458,2.9617467589559965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.38671875,0.0,311.1609191894531,1895.4371337890625,0.0,1748.39208984375,0.5319558382034302,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8248998522758484,0.3167354166507721,0.2867777347564697,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801308870315552,0.388163685798645,0.3689321279525757,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269428610801697,0.3190383613109588,0.224831998348236,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350071907043457,0.3293696045875549,0.3140499591827392,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773974537849426,0.2641134560108185,1.1991956233978271,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.541973352432251,1.0,1.0,0.0,1.0,-2.874094009399414,2.874087333679199,6.647745976806618e-06,2.222738027572632,0.8118011951446533,0.8118011951446533,0.0,132.31341552734375,135.0,27457.8984375,-0.0,2004.946533203125,1.0,283.1499938964844,286.2716064453125,293.3438720703125,295.1922302246094,293.1499938964844,293.1499938964844,283.1499938964844,15772.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171201705932617,1.0,0.0,0.0,2.1068191528320312,2.106827974319458,2.9617467589559965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.38671875,0.0,311.1609191894531,1895.4371337890625,0.0,1748.39208984375,0.5319558382034302,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241732716560364,0.3178161084651947,0.2877892255783081,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798944354057312,0.3903180360794067,0.3709906935691833,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254144191741943,0.3191249966621399,0.2249218225479126,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337008953094482,0.3297695517539978,0.3144699037075043,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753216028213501,0.2636616826057434,1.197368621826172,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424513220787048,1.0,1.0,0.0,1.0,-2.876205444335937,2.8761987686157227,6.657545327470871e-06,2.224383592605591,0.8345668315887451,0.8345668315887451,0.0,133.3856964111328,123.0,28134.603515625,-0.0,2013.678955078125,1.0,283.1499938964844,286.22430419921875,293.37823486328125,295.2683410644531,293.1499938964844,293.1499938964844,283.1499938964844,15762.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260756492614746,1.0,0.0,0.0,2.191786766052246,2.191796064376831,3.205457232979825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.44091796875,0.0,344.4697265625,1895.4371337890625,0.0,1822.297119140625,0.5506049990653992,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8241732716560364,0.3178161084651947,0.2877892255783081,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798944354057312,0.3903180360794067,0.3709906935691833,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254144191741943,0.3191249966621399,0.2249218225479126,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337008953094482,0.3297695517539978,0.3144699037075043,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753216028213501,0.2636616826057434,1.197368621826172,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424513220787048,1.0,1.0,0.0,1.0,-2.876205444335937,2.8761987686157227,6.657545327470871e-06,2.224383592605591,0.8345668315887451,0.8345668315887451,0.0,133.3856964111328,123.0,28134.603515625,-0.0,2013.678955078125,1.0,283.1499938964844,286.22430419921875,293.37823486328125,295.2683410644531,293.1499938964844,293.1499938964844,283.1499938964844,15762.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260756492614746,1.0,0.0,0.0,2.191786766052246,2.191796064376831,3.205457232979825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.44091796875,0.0,344.4697265625,1895.4371337890625,0.0,1822.297119140625,0.5506049990653992,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325006365776062,0.31888148188591,0.2885753512382507,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903780579566956,0.392510712146759,0.372863620519638,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329780101776123,0.3192339539527893,0.2248610258102417,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416539430618286,0.3301775157451629,0.3146722614765167,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825549840927124,0.2632333636283874,1.1945737600326538,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394353270530701,1.0,1.0,0.0,1.0,-2.876213550567627,2.876206874847412,6.65752440909273e-06,2.2243638038635254,0.8580732941627502,0.8580732941627502,0.0,128.8710479736328,111.0,28777.97265625,-0.0,1991.547607421875,1.0,283.1499938964844,286.17828369140625,293.4119873046875,295.3415832519531,293.1499938964844,293.1499938964844,283.1499938964844,15775.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343728542327881,1.0,0.0,0.0,2.275662899017334,2.275672674179077,3.455486989878409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4443359375,0.0,379.8778991699219,1895.4371337890625,0.0,1891.8502197265625,0.569172203540802,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325006365776062,0.31888148188591,0.2885753512382507,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903780579566956,0.392510712146759,0.372863620519638,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329780101776123,0.3192339539527893,0.2248610258102417,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416539430618286,0.3301775157451629,0.3146722614765167,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825549840927124,0.2632333636283874,1.1945737600326538,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394353270530701,1.0,1.0,0.0,1.0,-2.876213550567627,2.876206874847412,6.65752440909273e-06,2.2243638038635254,0.8580732941627502,0.8580732941627502,0.0,128.8710479736328,111.0,28777.97265625,-0.0,1991.547607421875,1.0,283.1499938964844,286.17828369140625,293.4119873046875,295.3415832519531,293.1499938964844,293.1499938964844,283.1499938964844,15775.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343728542327881,1.0,0.0,0.0,2.275662899017334,2.275672674179077,3.455486989878409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4443359375,0.0,379.8778991699219,1895.4371337890625,0.0,1891.8502197265625,0.569172203540802,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439891338348389,0.3197239339351654,0.2891088128089905,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.9044608473777772,0.3942953050136566,0.3742988407611847,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438672423362732,0.3193442523479461,0.2247601747512817,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.853059709072113,0.3305182456970215,0.3147547841072082,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.793258011341095,0.262917548418045,1.1920161247253418,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354872345924377,1.0,1.0,0.0,1.0,-2.875484228134156,2.8754775524139404,6.654084245383274e-06,2.2237708568573,0.8774453401565552,0.8774453401565552,0.0,122.91227722167967,111.0,29269.9765625,-0.0,1961.13037109375,1.0,283.1499938964844,286.14312744140625,293.4388427734375,295.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,15804.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405335307121277,1.0,0.0,0.0,2.3414502143859863,2.3414602279663086,3.658164473563376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.54638671875,0.0,409.4796142578125,1895.4371337890625,0.0,1944.128662109375,0.5838325023651123,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8475095629692078,0.3199329972267151,0.2892328798770904,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197814941406,0.9088789820671082,0.3947455286979675,0.3746531009674072,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8472346067428589,0.3193750977516174,0.2247310131788253,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565864562988281,0.3306056559085846,0.3147690296173095,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965502738952637,0.2628425359725952,1.1913541555404663,287.1197204589844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181030273437,1.0,0.534358024597168,1.0,1.0,0.0,1.0,-2.8752455711364746,2.875239133834839,6.652962383668637e-06,2.223578453063965,0.8823686242103577,0.8823686242103577,0.0,121.20693969726562,99.0,29389.853515625,-0.0,1952.3795166015625,1.0,283.1499938964844,286.1346130371094,293.445556640625,295.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,15813.7626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742012083530426,1.0,0.0,0.0,2.357661485671997,2.3576717376708984,3.708995279794181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.6435546875,0.0,417.0285949707031,1895.4371337890625,0.0,1956.7529296875,0.5874572396278381,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575909733772278,0.3204526007175445,0.2895289957523346,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220257997512816,0.3958786427974701,0.375533789396286,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569222092628479,0.3194582760334015,0.2246534377336502,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667136430740356,0.330828458070755,0.3147965669631958,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8059001564979553,0.2626623213291168,1.189674735069275,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313312411308289,1.0,1.0,0.0,1.0,-2.8745815753936768,2.874574899673462,6.649843271588907e-06,2.2230443954467773,0.8948280811309814,0.8948280811309814,0.0,116.63715362548828,99.0,29684.037109375,-0.0,1928.8970947265625,1.0,283.1499938964844,286.1138916015625,293.4623718261719,295.44744873046875,293.1499938964844,293.1499938964844,283.1499938964844,15841.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456004619598389,1.0,0.0,0.0,2.397710084915161,2.3977205753326416,3.836071869045554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.572265625,0.0,436.1169738769531,1895.4371337890625,0.0,1987.5115966796875,0.5964308381080627,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696427345275879,0.3209675252437591,0.2898087203502655,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377137422561646,0.3970219790935516,0.3764110803604126,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685618042945862,0.3195498287677765,0.224572017788887,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8788205981254578,0.3310571908950805,0.3148165643215179,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164294362068176,0.2624922692775726,1.1879786252975464,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.528079628944397,1.0,1.0,0.0,1.0,-2.8738598823547363,2.873853206634521,6.646456768066855e-06,2.2224650382995605,0.9075044393539428,0.9075044393539428,0.0,111.73263549804688,87.0,29970.337890625,-0.0,1903.6922607421875,1.0,283.1499938964844,286.0939636230469,293.4792175292969,295.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,15875.091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490440011024475,1.0,0.0,0.0,2.4369966983795166,2.437007188796997,3.962809671520517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.03955078125,0.0,455.4604187011719,1895.4371337890625,0.0,2017.1864013671875,0.6082590818405151,1.0,0.0,3.0,1.0,0.0
