time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005113840103149,0.3218972980976105,0.2902829945087433,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733740091323853,0.3992643058300018,0.3781247735023498,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898590087890625,0.3196867108345032,0.22437684237957,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099436402320862,0.3314687013626098,0.3148106932640075,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417415618896484,0.2621283233165741,1.184452772140503,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210851430892944,1.0,1.0,0.0,1.0,-2.872010946273804,2.872004270553589,6.637828846578486e-06,2.220999956130981,0.9330874681472778,0.9330874681472778,0.0,101.28369140625,75.0,30686.470703125,-0.0,1849.5408935546875,1.0,283.1499938964844,286.03631591796875,293.5170288085937,295.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,16392.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563424110412598,1.0,0.0,0.0,2.5458712577819824,2.54588270187378,4.324801921029575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.9951171875,0.0,514.4061889648438,1895.4371337890625,0.0,2080.56884765625,0.6338618397712708,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005113840103149,0.3218972980976105,0.2902829945087433,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733740091323853,0.3992643058300018,0.3781247735023498,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898590087890625,0.3196867108345032,0.22437684237957,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099436402320862,0.3314687013626098,0.3148106932640075,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417415618896484,0.2621283233165741,1.184452772140503,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210851430892944,1.0,1.0,0.0,1.0,-2.872010946273804,2.872004270553589,6.637828846578486e-06,2.220999956130981,0.9330874681472778,0.9330874681472778,0.0,101.28369140625,75.0,30686.470703125,-0.0,1849.5408935546875,1.0,283.1499938964844,286.03631591796875,293.5170288085937,295.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,16392.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563424110412598,1.0,0.0,0.0,2.5458712577819824,2.54588270187378,4.324801921029575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.9951171875,0.0,514.4061889648438,1895.4371337890625,0.0,2080.56884765625,0.6338618397712708,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393833875656128,0.3226507604122162,0.2906627357006073,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015790522098541,0.3734458684921264,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363152980804444,0.3197158575057983,0.2241565138101577,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493470788002014,0.3317719101905823,0.3147705197334289,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719214200973511,0.2616839408874511,1.1808899641036987,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131933689117432,1.0,1.0,0.0,1.0,-2.8609089851379395,2.8609023094177246,6.587622920051217e-06,2.2128689289093018,0.959087610244751,0.959087610244751,0.0,91.63108825683594,63.0,31387.759765625,-0.0,1785.693115234375,1.0,283.1499938964844,285.9701843261719,293.55572509765625,295.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17137.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642092704772949,1.0,0.0,0.0,2.666938781738281,2.6669514179229736,4.7459096208513074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.70263671875,0.0,586.6857299804688,1895.4371337890625,0.0,2149.5927734375,0.6625176668167114,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393833875656128,0.3226507604122162,0.2906627357006073,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015790522098541,0.3734458684921264,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363152980804444,0.3197158575057983,0.2241565138101577,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493470788002014,0.3317719101905823,0.3147705197334289,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719214200973511,0.2616839408874511,1.1808899641036987,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131933689117432,1.0,1.0,0.0,1.0,-2.8609089851379395,2.8609023094177246,6.587622920051217e-06,2.2128689289093018,0.959087610244751,0.959087610244751,0.0,91.63108825683594,63.0,31387.759765625,-0.0,1785.693115234375,1.0,283.1499938964844,285.9701843261719,293.55572509765625,295.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17137.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642092704772949,1.0,0.0,0.0,2.666938781738281,2.6669514179229736,4.7459096208513074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.70263671875,0.0,586.6857299804688,1895.4371337890625,0.0,2149.5927734375,0.6625176668167114,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686456322669984,0.3230839371681213,0.2909080684185028,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070243835449219,0.3431501686573028,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652466177940368,0.3195058405399322,0.2238851934671402,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769296050071716,0.3318409621715545,0.3146643936634063,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964943289756775,0.2610611617565155,1.1772032976150513,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027704238891602,1.0,1.0,0.0,1.0,-2.8212883472442627,2.821281909942627,6.406230113498168e-06,2.1821351051330566,0.9848873615264891,0.9848873615264891,0.0,84.32665252685547,83.0,31898.90625,-0.0,1688.557373046875,1.0,283.1499938964844,285.8859558105469,293.5888977050781,295.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,18050.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716428637504578,1.0,0.0,0.0,2.794189214706421,2.7942028045654297,5.2096072522545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.14453125,0.0,670.37548828125,1895.4371337890625,0.0,2215.44091796875,0.6927634477615356,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686456322669984,0.3230839371681213,0.2909080684185028,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070243835449219,0.3431501686573028,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652466177940368,0.3195058405399322,0.2238851934671402,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769296050071716,0.3318409621715545,0.3146643936634063,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964943289756775,0.2610611617565155,1.1772032976150513,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027704238891602,1.0,1.0,0.0,1.0,-2.8212883472442627,2.821281909942627,6.406230113498168e-06,2.1821351051330566,0.9848873615264891,0.9848873615264891,0.0,84.32665252685547,83.0,31898.90625,-0.0,1688.557373046875,1.0,283.1499938964844,285.8859558105469,293.5888977050781,295.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,18050.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716428637504578,1.0,0.0,0.0,2.794189214706421,2.7942028045654297,5.2096072522545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.14453125,0.0,670.37548828125,1895.4371337890625,0.0,2215.44091796875,0.6927634477615356,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704141616821288,0.3234212398529053,0.2911994457244873,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137633740901947,0.3415795862674713,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664621353149414,0.3192594349384308,0.2236977815628051,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783042669296264,0.3318732380867004,0.3146741986274719,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971861004829407,0.2604845464229584,1.1744487285614014,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026730298995972,1.0,1.0,0.0,1.0,-2.816169500350952,2.8161630630493164,6.3813790802669246e-06,2.1774346828460693,1.0,1.0,0.0,83.8115463256836,103.0,32555.7890625,-0.0,1678.39404296875,1.0,283.1499938964844,285.8182067871094,293.61944580078125,295.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,19222.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778339385986328,1.0,0.0,0.0,2.9202258586883545,2.92024040222168,5.69018254736875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8291015625,0.0,762.28759765625,1895.4371337890625,0.0,2270.714599609375,0.722918689250946,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704141616821288,0.3234212398529053,0.2911994457244873,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137633740901947,0.3415795862674713,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664621353149414,0.3192594349384308,0.2236977815628051,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783042669296264,0.3318732380867004,0.3146741986274719,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971861004829407,0.2604845464229584,1.1744487285614014,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026730298995972,1.0,1.0,0.0,1.0,-2.816169500350952,2.8161630630493164,6.3813790802669246e-06,2.1774346828460693,1.0,1.0,0.0,83.8115463256836,103.0,32555.7890625,-0.0,1678.39404296875,1.0,283.1499938964844,285.8182067871094,293.61944580078125,295.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,19222.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778339385986328,1.0,0.0,0.0,2.9202258586883545,2.92024040222168,5.69018254736875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8291015625,0.0,762.28759765625,1895.4371337890625,0.0,2270.714599609375,0.722918689250946,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627813696861268,0.3236132264137268,0.2914213538169861,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159457683563232,0.3500275909900665,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583463668823242,0.3191703557968139,0.2236721962690353,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709497094154358,0.3319184482097626,0.3147675693035126,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894596695899963,0.2602291107177734,1.1735559701919556,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054609179496765,1.0,1.0,0.0,1.0,-2.825584888458252,2.825578451156616,6.423753802664578e-06,2.184548139572144,1.0,1.0,0.0,85.71819305419922,103.0,32963.6875,-0.0,1701.803955078125,1.0,283.1499938964844,285.79266357421875,293.63739013671875,295.81939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20081.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809754014015198,1.0,0.0,0.0,2.984844923019409,2.984860181808472,5.944795020695892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.78271484375,0.0,814.0143432617188,1895.4371337890625,0.0,2298.902099609375,0.7359100580215454,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506449699401855,0.3238341510295868,0.2916947901248932,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170863926410675,0.363078624010086,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456687569618224,0.3191146850585937,0.2236915081739425,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591974020004272,0.3319949805736542,0.3149190843105316,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782457709312439,0.2599904239177704,1.1729048490524292,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097988843917847,1.0,1.0,0.0,1.0,-2.841010808944702,2.841004133224488,6.493797627626918e-06,2.1963448524475098,1.0,1.0,0.0,88.7803726196289,123.0,33326.09375,-0.0,1740.173828125,1.0,283.1499938964844,285.7802734375,293.6559143066406,295.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,20693.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784267008304596,1.0,0.0,0.0,3.0299737453460693,3.02998948097229,6.125916343080462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.39013671875,0.0,851.49755859375,1895.4371337890625,0.0,2328.53466796875,0.7497216463088989,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133989810943604,0.3243387341499328,0.292443186044693,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945238828659058,0.4161850810050964,0.3949497640132904,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080708622932434,0.3190905749797821,0.2238993346691131,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218591451644896,0.3322316408157348,0.3154473304748535,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476341366767883,0.2595252096652984,1.1723953485488892,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219613909721375,1.0,1.0,0.0,1.0,-2.881307363510132,2.881300687789917,6.680343631160213e-06,2.227954387664795,1.0,1.0,0.0,98.728515625,143.0,34163.3984375,-0.0,1851.31005859375,1.0,283.1499938964844,285.7607116699219,293.69549560546875,295.9472351074219,293.1499938964844,293.1499938964844,283.1499938964844,22067.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916952967643738,1.0,0.0,0.0,3.1289751529693604,3.128992080688477,6.532772545142507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5078125,0.0,937.72021484375,1895.4371337890625,0.0,2395.752685546875,0.7739326357841492,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133989810943604,0.3243387341499328,0.292443186044693,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945238828659058,0.4161850810050964,0.3949497640132904,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080708622932434,0.3190905749797821,0.2238993346691131,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218591451644896,0.3322316408157348,0.3154473304748535,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476341366767883,0.2595252096652984,1.1723953485488892,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219613909721375,1.0,1.0,0.0,1.0,-2.881307363510132,2.881300687789917,6.680343631160213e-06,2.227954387664795,1.0,1.0,0.0,98.728515625,143.0,34163.3984375,-0.0,1851.31005859375,1.0,283.1499938964844,285.7607116699219,293.69549560546875,295.9472351074219,293.1499938964844,293.1499938964844,283.1499938964844,22067.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916952967643738,1.0,0.0,0.0,3.1289751529693604,3.128992080688477,6.532772545142507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5078125,0.0,937.72021484375,1895.4371337890625,0.0,2395.752685546875,0.7739326357841492,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.860020101070404,0.3246225416660309,0.2934644520282745,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380732774734496,0.4154953360557556,0.3945198059082031,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551968932151794,0.3189302086830139,0.2243667840957641,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.866698145866394,0.3323310017585754,0.3163237869739532,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007088899612427,0.2588525712490082,1.1731468439102173,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343637466430664,1.0,1.0,0.0,1.0,-2.883751630783081,2.883744955062866,6.691557246085722e-06,2.2297885417938232,1.0,1.0,0.0,117.57855224609376,163.0,34706.57421875,-0.0,1948.4176025390625,1.0,283.1499938964844,285.7279968261719,293.72955322265625,296.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,23368.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992475628852844,1.0,0.0,0.0,3.219900608062744,3.2199184894561768,6.917962878105754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.0341796875,0.0,1021.8671264648438,1895.4371337890625,0.0,2464.54736328125,0.7961938381195068,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.860020101070404,0.3246225416660309,0.2934644520282745,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380732774734496,0.4154953360557556,0.3945198059082031,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551968932151794,0.3189302086830139,0.2243667840957641,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.866698145866394,0.3323310017585754,0.3163237869739532,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007088899612427,0.2588525712490082,1.1731468439102173,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343637466430664,1.0,1.0,0.0,1.0,-2.883751630783081,2.883744955062866,6.691557246085722e-06,2.2297885417938232,1.0,1.0,0.0,117.57855224609376,163.0,34706.57421875,-0.0,1948.4176025390625,1.0,283.1499938964844,285.7279968261719,293.72955322265625,296.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,23368.830078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992475628852844,1.0,0.0,0.0,3.219900608062744,3.2199184894561768,6.917962878105754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.0341796875,0.0,1021.8671264648438,1895.4371337890625,0.0,2464.54736328125,0.7961938381195068,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250337839126587,0.3247490525245666,0.2943236827850342,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938143253326416,0.4164502620697021,0.3958956897258758,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203427791595459,0.3186950385570526,0.2247710525989532,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309245109558105,0.3323560655117035,0.3171165883541107,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.765160083770752,0.2581132650375366,1.173473238945007,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471259355545044,1.0,1.0,0.0,1.0,-2.888267993927002,2.888261318206787,6.712441972922534e-06,2.233239889144897,1.0,1.0,0.0,136.8797149658203,151.0,35226.80078125,-0.0,2050.85888671875,1.0,283.1499938964844,285.6991271972656,293.7572326660156,296.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,24616.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053332567214966,1.0,0.0,0.0,3.3047266006469727,3.3047454357147217,7.287262633326463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.53955078125,0.0,1104.77490234375,1895.4371337890625,0.0,2520.284912109375,0.8169781565666199,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250337839126587,0.3247490525245666,0.2943236827850342,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938143253326416,0.4164502620697021,0.3958956897258758,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203427791595459,0.3186950385570526,0.2247710525989532,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309245109558105,0.3323560655117035,0.3171165883541107,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.765160083770752,0.2581132650375366,1.173473238945007,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471259355545044,1.0,1.0,0.0,1.0,-2.888267993927002,2.888261318206787,6.712441972922534e-06,2.233239889144897,1.0,1.0,0.0,136.8797149658203,151.0,35226.80078125,-0.0,2050.85888671875,1.0,283.1499938964844,285.6991271972656,293.7572326660156,296.0826110839844,293.1499938964844,293.1499938964844,283.1499938964844,24616.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053332567214966,1.0,0.0,0.0,3.3047266006469727,3.3047454357147217,7.287262633326463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.53955078125,0.0,1104.77490234375,1895.4371337890625,0.0,2520.284912109375,0.8169781565666199,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158522844314575,0.3248077929019928,0.2946146726608276,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837210536003113,0.4177763164043426,0.3972940146923065,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108324408531189,0.3184774816036224,0.2247984707355499,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217021822929382,0.3323599994182586,0.3173648715019226,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556018233299255,0.2574611902236938,1.171695590019226,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502852201461792,1.0,1.0,0.0,1.0,-2.8884997367858887,2.888493061065674,6.713626589771593e-06,2.233466863632202,1.0,1.0,0.0,143.09561157226562,151.0,35647.546875,-0.0,2081.8603515625,1.0,283.1499938964844,285.673828125,293.7822570800781,296.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,25719.1171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097859621047974,1.0,0.0,0.0,3.3779406547546387,3.377960205078125,7.613727461830422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.34130859375,0.0,1179.84033203125,1895.4371337890625,0.0,2561.222412109375,0.8319758176803589,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155054450035095,0.3248190581798553,0.2946316003799438,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834446668624878,0.4179782271385193,0.3974834978580475,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104478716850281,0.3184528946876526,0.2247861474752426,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213537931442261,0.3323644697666168,0.3173761665821075,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551877498626709,0.2573773860931396,1.1713521480560305,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503729581832886,1.0,1.0,0.0,1.0,-2.888334035873413,2.8883273601531982,6.712853519275086e-06,2.23333740234375,1.0,1.0,0.0,143.33395385742188,139.0,35691.3203125,-0.0,2082.756103515625,1.0,283.1499938964844,285.671630859375,293.7855529785156,296.1401062011719,293.1499938964844,293.1499938964844,283.1499938964844,25824.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103204369544983,1.0,0.0,0.0,3.38486647605896,3.3848862648010254,7.644980541954283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.501953125,0.0,1187.112548828125,1895.4371337890625,0.0,2566.144775390625,0.83663010597229,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156299591064453,0.3248653709888458,0.2946692407131195,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841492533683777,0.4188485443592071,0.3982724845409393,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.810454785823822,0.3183579444885254,0.2247130125761032,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214560747146606,0.3323888182640075,0.3173910677433014,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549453973770142,0.2570387721061706,1.1697839498519895,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500504970550537,1.0,1.0,0.0,1.0,-2.887373447418213,2.887366771697998,6.708372438879451e-06,2.2325873374938965,1.0,1.0,0.0,143.23489379882812,139.0,35937.55859375,-0.0,2080.656005859375,1.0,283.1499938964844,285.6549377441406,293.80029296875,296.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,26541.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812519907951355,1.0,0.0,0.0,3.431532859802246,3.4315531253814697,7.857232162677974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.38427734375,0.0,1236.8919677734375,1895.4371337890625,0.0,2586.418212890625,0.8452758193016052,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178176283836365,0.3249218463897705,0.2946577370166778,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873125910758972,0.4197632074356079,0.3990509212017059,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125777244567871,0.3182838559150696,0.2246098220348358,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236105442047119,0.3324305415153503,0.3173622190952301,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566664218902588,0.2567237019538879,1.168039321899414,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488220453262329,1.0,1.0,0.0,1.0,-2.886040210723877,2.886033535003662,6.702151040371973e-06,2.231544017791748,1.0,1.0,0.0,141.70294189453125,127.0,36115.015625,-0.0,2070.880126953125,1.0,283.1499938964844,285.64508056640625,293.814697265625,296.1955261230469,293.1499938964844,293.1499938964844,283.1499938964844,27005.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145118355751038,1.0,0.0,0.0,3.461355686187744,3.461376190185547,7.994397606125858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.48583984375,0.0,1269.4219970703125,1895.4371337890625,0.0,2604.802734375,0.85539710521698,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268749713897705,0.3250552415847778,0.2945480942726135,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994220495223999,0.421680748462677,0.4005911648273468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.821519136428833,0.3181928694248199,0.2243598103523254,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326820135116577,0.3325632810592651,0.3172367811203003,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647966146469116,0.2561613619327545,1.1643091440200806,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444778203964233,1.0,1.0,0.0,1.0,-2.8828253746032715,2.8828186988830566,6.687157565465896e-06,2.2290267944335938,1.0,1.0,0.0,135.6318817138672,115.0,36512.6328125,-0.0,2035.658935546875,1.0,283.1499938964844,285.61993408203125,293.8446350097656,296.25,293.1499938964844,293.1499938964844,283.1499938964844,28165.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181746602058411,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.7880859375,0.0,1352.1041259765625,1895.4371337890625,0.0,2638.6669921875,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268749713897705,0.3250552415847778,0.2945480942726135,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994220495223999,0.421680748462677,0.4005911648273468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.821519136428833,0.3181928694248199,0.2243598103523254,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326820135116577,0.3325632810592651,0.3172367811203003,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647966146469116,0.2561613619327545,1.1643091440200806,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444778203964233,1.0,1.0,0.0,1.0,-2.8828253746032715,2.8828186988830566,6.687157565465896e-06,2.2290267944335938,1.0,1.0,0.0,135.6318817138672,115.0,36512.6328125,-0.0,2035.658935546875,1.0,283.1499938964844,285.61993408203125,293.8446350097656,296.25,293.1499938964844,293.1499938964844,283.1499938964844,28165.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181746602058411,1.0,0.0,0.0,3.53493070602417,3.534952163696289,8.337869417118782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.7880859375,0.0,1352.1041259765625,1895.4371337890625,0.0,2638.6669921875,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411818742752075,0.3252048194408417,0.2943622767925262,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190937280654908,0.4236781299114227,0.4021170139312744,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355293273925781,0.3181696534156799,0.2240857928991317,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472530245780945,0.3327558636665344,0.3170705735683441,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783792614936829,0.2556814849376678,1.1604899168014526,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.538533627986908,1.0,1.0,0.0,1.0,-2.8793163299560547,2.87930965423584,6.67080576022272e-06,2.2262768745422363,1.0,1.0,0.0,127.0306396484375,103.0,36891.08984375,-0.0,1987.6068115234373,1.0,283.1499938964844,285.5961608886719,293.8749389648437,296.3037414550781,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821492075920105,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.83544921875,0.0,1435.4493408203125,1895.4371337890625,0.0,2669.398193359375,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411818742752075,0.3252048194408417,0.2943622767925262,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190937280654908,0.4236781299114227,0.4021170139312744,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355293273925781,0.3181696534156799,0.2240857928991317,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472530245780945,0.3327558636665344,0.3170705735683441,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783792614936829,0.2556814849376678,1.1604899168014526,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.538533627986908,1.0,1.0,0.0,1.0,-2.8793163299560547,2.87930965423584,6.67080576022272e-06,2.2262768745422363,1.0,1.0,0.0,127.0306396484375,103.0,36891.08984375,-0.0,1987.6068115234373,1.0,283.1499938964844,285.5961608886719,293.8749389648437,296.3037414550781,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821492075920105,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.83544921875,0.0,1435.4493408203125,1895.4371337890625,0.0,2669.398193359375,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612825274467468,0.3253566324710846,0.2941275537014007,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947029173374176,0.425729364156723,0.403641790151596,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.318201869726181,0.2238105535507202,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867857038974762,0.332997977733612,0.3168967962265014,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974458932876587,0.2552710175514221,1.1567271947860718,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316637754440308,1.0,1.0,0.0,1.0,-2.8758044242858887,2.875797986984253,6.654463959421264e-06,2.2235262393951416,1.0,1.0,0.0,116.99606323242188,91.0,37257.59375,-0.0,1932.636474609375,1.0,283.1499938964844,285.5738525390625,293.905517578125,296.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245145082473755,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.16015625,0.0,1519.661865234375,1895.4371337890625,0.0,2697.44287109375,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612825274467468,0.3253566324710846,0.2941275537014007,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947029173374176,0.425729364156723,0.403641790151596,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.318201869726181,0.2238105535507202,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867857038974762,0.332997977733612,0.3168967962265014,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974458932876587,0.2552710175514221,1.1567271947860718,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316637754440308,1.0,1.0,0.0,1.0,-2.8758044242858887,2.875797986984253,6.654463959421264e-06,2.2235262393951416,1.0,1.0,0.0,116.99606323242188,91.0,37257.59375,-0.0,1932.636474609375,1.0,283.1499938964844,285.5738525390625,293.905517578125,296.3568420410156,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245145082473755,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.16015625,0.0,1519.661865234375,1895.4371337890625,0.0,2697.44287109375,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889782428741455,0.3255026340484619,0.2938583791255951,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791850447654724,0.427821397781372,0.4051750898361206,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822643756866455,0.3182808458805084,0.2235453277826309,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961067795753479,0.3332818150520324,0.3167316615581512,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218507170677185,0.2549191117286682,1.153084635734558,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242496728897095,1.0,1.0,0.0,1.0,-2.8724284172058105,2.872421741485596,6.638783816015348e-06,2.220886945724488,1.0,1.0,0.0,106.14988708496094,79.0,37618.66015625,-0.0,1874.041015625,1.0,283.1499938964844,285.5531311035156,293.9371337890625,296.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272873759269714,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.48486328125,0.0,1604.8809814453125,1895.4371337890625,0.0,2723.20849609375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889782428741455,0.3255026340484619,0.2938583791255951,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791850447654724,0.427821397781372,0.4051750898361206,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822643756866455,0.3182808458805084,0.2235453277826309,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961067795753479,0.3332818150520324,0.3167316615581512,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218507170677185,0.2549191117286682,1.153084635734558,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242496728897095,1.0,1.0,0.0,1.0,-2.8724284172058105,2.872421741485596,6.638783816015348e-06,2.220886945724488,1.0,1.0,0.0,106.14988708496094,79.0,37618.66015625,-0.0,1874.041015625,1.0,283.1499938964844,285.5531311035156,293.9371337890625,296.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272873759269714,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.48486328125,0.0,1604.8809814453125,1895.4371337890625,0.0,2723.20849609375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.906527042388916,0.3255650997161865,0.2937141954898834,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951881170272828,0.4288799464702606,0.4059485793113708,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995409607887268,0.3183357417583465,0.22341950237751,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144558310508728,0.3334373831748962,0.3166564106941223,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361977338790894,0.2547632753849029,1.1513231992721558,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204110741615295,1.0,1.0,0.0,1.0,-2.87082576751709,2.870819091796875,6.631352789554512e-06,2.2196364402771,1.0,1.0,0.0,100.53699493408205,79.0,37824.26171875,-0.0,1844.001220703125,1.0,283.1499938964844,285.5404052734375,293.95361328125,296.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286312222480774,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.00244140625,0.0,1658.2369384765625,1895.4371337890625,0.0,2735.707275390625,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206459522247314,0.3255699276924133,0.2936118245124817,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302437007427215,0.3973408043384552,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128533601760864,0.31836599111557,0.2233463376760482,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292309284210204,0.33356773853302,0.3166518807411194,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469004034996033,0.2545891404151916,1.1499245166778564,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159702301025391,1.0,1.0,0.0,1.0,-2.8586103916168213,2.858603954315185,6.5759177232394e-06,2.2105863094329834,1.0,1.0,0.0,96.44325256347656,67.0,37898.125,-0.0,1804.7093505859373,1.0,283.1499938964844,285.5301818847656,293.9696044921875,296.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298773765563965,1.0,0.0,0.0,3.808648824691773,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.96533203125,0.0,1691.143798828125,1895.4371337890625,0.0,2747.303955078125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948475182056427,0.3253743052482605,0.2932669818401336,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361634254455566,0.367301195859909,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.3183163702487945,0.2231580764055252,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570754170417786,0.3337246477603912,0.3165895938873291,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682759404182434,0.2541926503181457,1.147055745124817,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053035020828247,1.0,1.0,0.0,1.0,-2.818355083465576,2.8183486461639404,6.392024715751177e-06,2.179460287094116,1.0,1.0,0.0,88.78445434570312,85.0,37936.21875,-0.0,1705.5523681640625,1.0,283.1499938964844,285.4930725097656,293.9978332519531,296.4990539550781,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313813805580139,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98193359375,0.0,1778.638671875,1895.4371337890625,0.0,2761.30859375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948475182056427,0.3253743052482605,0.2932669818401336,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361634254455566,0.367301195859909,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406858086586,0.3183163702487945,0.2231580764055252,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570754170417786,0.3337246477603912,0.3165895938873291,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682759404182434,0.2541926503181457,1.147055745124817,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053035020828247,1.0,1.0,0.0,1.0,-2.818355083465576,2.8183486461639404,6.392024715751177e-06,2.179460287094116,1.0,1.0,0.0,88.78445434570312,85.0,37936.21875,-0.0,1705.5523681640625,1.0,283.1499938964844,285.4930725097656,293.9978332519531,296.4990539550781,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313813805580139,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98193359375,0.0,1778.638671875,1895.4371337890625,0.0,2761.30859375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
