time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951957643032074,0.3248503506183624,0.2928477823734283,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432470500469208,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445167779922484,0.3180809319019317,0.2230076342821121,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609181880950928,0.3337207436561584,0.3165971040725708,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710864782333374,0.253763735294342,1.145047664642334,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043090581893921,1.0,1.0,0.0,1.0,-2.8102171421051025,2.810210943222046,6.353763637889642e-06,2.1725270748138428,1.0,1.0,0.0,87.63734436035156,105.0,38629.48828125,-0.0,1687.78125,1.0,283.05206298828125,285.4043884277344,294.0442199707031,296.5902099609375,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362336754798889,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.20458984375,0.0,1853.162841796875,1895.4371337890625,0.0,2806.5478515625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951957643032074,0.3248503506183624,0.2928477823734283,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432470500469208,0.3631433546543121,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445167779922484,0.3180809319019317,0.2230076342821121,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609181880950928,0.3337207436561584,0.3165971040725708,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710864782333374,0.253763735294342,1.145047664642334,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043090581893921,1.0,1.0,0.0,1.0,-2.8102171421051025,2.810210943222046,6.353763637889642e-06,2.1725270748138428,1.0,1.0,0.0,87.63734436035156,105.0,38629.48828125,-0.0,1687.78125,1.0,283.05206298828125,285.4043884277344,294.0442199707031,296.5902099609375,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362336754798889,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.20458984375,0.0,1853.162841796875,1895.4371337890625,0.0,2806.5478515625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315455555915833,0.3235757350921631,0.2920575737953186,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462862908840179,0.3834620118141174,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.92437082529068,0.3172865509986877,0.2226914763450622,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418085217475892,0.3332065343856811,0.3164204061031341,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549336194992065,0.2529334425926208,1.1426961421966553,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106578469276428,1.0,1.0,0.0,1.0,-2.8302464485168457,2.83024001121521,6.444123755500186e-06,2.1877694129943848,1.0,1.0,0.0,92.4312744140625,123.0,40403.421875,-0.0,1741.290771484375,1.0,282.7560119628906,285.1989440917969,294.1181945800781,296.79034423828125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512636423110962,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.9697265625,0.0,1893.5093994140625,1895.4371337890625,0.0,2947.107421875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315455555915833,0.3235757350921631,0.2920575737953186,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462862908840179,0.3834620118141174,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.92437082529068,0.3172865509986877,0.2226914763450622,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418085217475892,0.3332065343856811,0.3164204061031341,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549336194992065,0.2529334425926208,1.1426961421966553,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106578469276428,1.0,1.0,0.0,1.0,-2.8302464485168457,2.83024001121521,6.444123755500186e-06,2.1877694129943848,1.0,1.0,0.0,92.4312744140625,123.0,40403.421875,-0.0,1741.290771484375,1.0,282.7560119628906,285.1989440917969,294.1181945800781,296.79034423828125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512636423110962,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.9697265625,0.0,1893.5093994140625,1895.4371337890625,0.0,2947.107421875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012001752853394,0.3218061029911041,0.290848970413208,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442475438117981,0.4170973002910614,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955658674240112,0.3160716295242309,0.2221248000860214,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112246632575988,0.3322741091251373,0.3159186840057373,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315390944480896,0.2516719996929168,1.1389131546020508,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208948254585266,1.0,1.0,0.0,1.0,-2.86337947845459,2.863373041152954,6.59577563055791e-06,2.213331460952759,1.0,1.0,0.0,100.88013458251952,123.0,42290.40625,0.0,1833.9091796875,1.0,282.4569702148437,285.003173828125,294.1645812988281,296.95904541015625,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674976825714111,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.90234375,0.0,1917.0777587890625,1895.4371337890625,0.0,3099.33642578125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999254703521729,0.3217358589172363,0.2907927930355072,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440717697143554,0.4187111556529999,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943212032318115,0.3160227239131927,0.2220975309610366,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098706245422364,0.3322359323501587,0.3158928155899048,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.830482006072998,0.2516163885593414,1.1387251615524292,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.521386981010437,1.0,1.0,0.0,1.0,-2.8649227619171143,2.8649160861968994,6.602899247809546e-06,2.2145297527313232,1.0,1.0,0.0,101.30572509765624,141.0,42318.171875,0.0,1838.4541015625,1.0,282.4559631347656,285.0030517578125,294.16339111328125,296.9571228027344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677786588668823,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.11328125,0.0,1917.830810546875,1895.4371337890625,0.0,3101.97265625,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8803135752677917,0.3206398785114288,0.2901503443717956,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9848887324333192,0.4419450461864471,0.4199853837490082,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.8751528263092041,0.3152279555797577,0.2217963635921478,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8901292681694031,0.331582248210907,0.3156167268753052,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.813979983329773,0.2507509589195251,1.136488914489746,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.02752685546875,1.0,0.5274335145950317,1.0,1.0,0.0,1.0,-2.876927137374878,2.876920461654663,6.635688350797864e-06,2.2136683464050293,1.0,1.0,0.0,107.46250915527344,141.0,43676.5390625,0.0,1878.1397705078125,1.0,282.1932678222656,284.83251953125,294.20654296875,297.1390991210937,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782855868339539,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.08349609375,0.0,1926.0479736328125,1895.4371337890625,0.0,3200.511962890625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.849675714969635,0.3193671405315399,0.289506047964096,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9509450793266296,0.4405559599399566,0.4188183546066284,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452427983283997,0.3142846524715423,0.2215229570865631,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8591071963310242,0.3307827115058899,0.3153847455978393,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851782441139221,0.2497392892837524,1.1344679594039917,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319525599479675,1.0,1.0,0.0,1.0,-2.8571789264678955,2.8571722507476807,6.568658591277199e-06,2.2091760635375977,1.0,1.0,0.0,119.57442474365234,144.0,43840.1328125,0.0,1915.1776123046875,1.0,282.1559753417969,284.789794921875,294.19482421875,297.09503173828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832722902297974,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.87841796875,0.0,1932.4000244140625,1895.4371337890625,0.0,3247.23876953125,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239861726760864,0.3165925443172455,0.2875900566577911,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172157049179076,0.4389554262161255,0.417522519826889,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203135132789612,0.3121947050094604,0.220502570271492,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.833523154258728,0.3289679288864136,0.3142665922641754,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598360180854797,0.247513085603714,1.1272785663604736,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375430583953857,1.0,1.0,0.0,1.0,-2.842111349105835,2.842104911804199,6.499627943412634e-06,2.197556257247925,1.0,1.0,0.0,132.07302856445312,132.0,45248.37890625,0.0,1951.651123046875,1.0,281.8558349609375,284.5701904296875,294.2190856933594,297.2086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959574699401855,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5615234375,0.0,1941.095947265625,1895.4371337890625,0.0,3365.873291015625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239861726760864,0.3165925443172455,0.2875900566577911,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172157049179076,0.4389554262161255,0.417522519826889,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203135132789612,0.3121947050094604,0.220502570271492,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.833523154258728,0.3289679288864136,0.3142665922641754,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598360180854797,0.247513085603714,1.1272785663604736,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375430583953857,1.0,1.0,0.0,1.0,-2.842111349105835,2.842104911804199,6.499627943412634e-06,2.197556257247925,1.0,1.0,0.0,132.07302856445312,132.0,45248.37890625,0.0,1951.651123046875,1.0,281.8558349609375,284.5701904296875,294.2190856933594,297.2086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959574699401855,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5615234375,0.0,1941.095947265625,1895.4371337890625,0.0,3365.873291015625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166563510894775,0.3136281967163086,0.2850948870182037,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096211194992064,0.4378940761089325,0.416574478149414,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.813469648361206,0.3099214732646942,0.2190420627593994,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.826989471912384,0.3269476890563965,0.3125339150428772,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753114700317,0.2451195269823074,1.1173244714736938,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359907150268555,1.0,1.0,0.0,1.0,-2.822176456451416,2.82217025756836,6.408836725313449e-06,2.1821727752685547,1.0,1.0,0.0,134.4915008544922,120.0,46581.140625,0.0,1931.3193359375,1.0,281.5558166503906,284.3477478027344,294.2467346191406,297.3195495605469,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906671404838562,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9765625,0.0,1946.2744140625,1895.4371337890625,0.0,3465.687744140625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166563510894775,0.3136281967163086,0.2850948870182037,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096211194992064,0.4378940761089325,0.416574478149414,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.813469648361206,0.3099214732646942,0.2190420627593994,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.826989471912384,0.3269476890563965,0.3125339150428772,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753114700317,0.2451195269823074,1.1173244714736938,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359907150268555,1.0,1.0,0.0,1.0,-2.822176456451416,2.82217025756836,6.408836725313449e-06,2.1821727752685547,1.0,1.0,0.0,134.4915008544922,120.0,46581.140625,0.0,1931.3193359375,1.0,281.5558166503906,284.3477478027344,294.2467346191406,297.3195495605469,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906671404838562,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9765625,0.0,1946.2744140625,1895.4371337890625,0.0,3465.687744140625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178056478500366,0.3110275864601135,0.2827469706535339,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132601618766784,0.4370583593845367,0.4157361984252929,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150878548622131,0.3079118132591247,0.2176195532083511,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288248181343079,0.325134664773941,0.3107956647872925,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537787556648254,0.243032619357109,1.1077632904052734,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315737128257751,1.0,1.0,0.0,1.0,-2.8030595779418945,2.803053379058838,6.322294211713597e-06,2.1673853397369385,1.0,1.0,0.0,131.72645568847656,120.0,47846.4765625,0.0,1887.7315673828125,1.0,281.26092529296875,284.1294250488281,294.2826232910156,297.4466247558594,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159436225891112,1.0,0.0,0.0,3.9931178092956543,3.993145227432251,1.0639408856150112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.71044921875,0.0,1948.9664306640625,1895.4371337890625,0.0,3551.677978515625,0.9824063181877136,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185019493103027,0.3105608820915222,0.2822743058204651,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146223664283752,0.4369271099567413,0.4155556261539459,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158785104751587,0.3075494766235351,0.2173303216695785,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296551704406738,0.3248053789138794,0.310438722372055,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544242739677429,0.2426500171422958,1.1058480739593506,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305109024047852,1.0,1.0,0.0,1.0,-2.7991957664489746,2.799189329147339,6.304851012828294e-06,2.16438627243042,1.0,1.0,0.0,130.88900756835938,108.0,47853.44921875,0.0,1877.65771484375,1.0,281.2558288574219,284.12255859375,294.2779235839844,297.4306335449219,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161247611045836,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.185546875,0.0,1949.353759765625,1895.4371337890625,0.0,3553.353271484375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259437084197998,0.307401031255722,0.2792467474937439,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277747273445128,0.4359026551246643,0.414378672838211,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050975799560547,0.215465098619461,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380469679832458,0.3225640058517456,0.3081169426441192,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615052461624146,0.2401302456855774,1.0935122966766355,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226486325263977,1.0,1.0,0.0,1.0,-2.7742862701416016,2.774280071258545,6.1930572883284185e-06,2.145087718963623,1.0,1.0,0.0,123.93253326416016,96.0,49076.66015625,0.0,1805.955322265625,1.0,280.9557800292969,283.8948974609375,294.31134033203125,297.5414428710937,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247174263000488,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.875,0.0,1951.1844482421875,1895.4371337890625,0.0,3632.62841796875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259437084197998,0.307401031255722,0.2792467474937439,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277747273445128,0.4359026551246643,0.414378672838211,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050975799560547,0.215465098619461,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380469679832458,0.3225640058517456,0.3081169426441192,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615052461624146,0.2401302456855774,1.0935122966766355,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226486325263977,1.0,1.0,0.0,1.0,-2.7742862701416016,2.774280071258545,6.1930572883284185e-06,2.145087718963623,1.0,1.0,0.0,123.93253326416016,96.0,49076.66015625,0.0,1805.955322265625,1.0,280.9557800292969,283.8948974609375,294.31134033203125,297.5414428710937,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247174263000488,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.875,0.0,1951.1844482421875,1895.4371337890625,0.0,3632.62841796875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314892649650574,0.3058052957057953,0.277716189622879,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370274543762208,0.4353688359260559,0.4137687385082245,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.829707145690918,0.3038597404956817,0.2145157009363174,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441963791847229,0.3214231729507446,0.3069231808185577,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669055461883545,0.2388661503791809,1.0872313976287842,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.027099609375,1.0,0.5181342363357544,1.0,1.0,0.0,1.0,-2.761590003967285,2.7615838050842285,6.136441697890405e-06,2.135242462158203,1.0,1.0,0.0,119.62893676757812,96.0,50198.34375,0.0,1766.298095703125,1.0,280.6927185058594,283.7128601074219,294.3519897460937,297.7052307128906,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310100674629213,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.2216796875,0.0,1951.7984619140625,1895.4371337890625,0.0,3690.395751953125,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378583788871765,0.3041492998600006,0.2760676443576813,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472676515579224,0.4347705841064453,0.4130361080169678,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.836357057094574,0.3025720417499542,0.2134938389062881,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513088226318359,0.3202303946018219,0.3056339919567108,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731935977935791,0.2375667989253997,1.0806279182434082,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133043527603149,1.0,1.0,0.0,1.0,-2.7480156421661377,2.748009443283081,6.076204954297282e-06,2.124719619750977,1.0,1.0,0.0,115.05976104736328,84.0,50255.77734375,0.0,1724.4249267578125,1.0,280.6556701660156,283.664794921875,294.3460693359375,297.6513977050781,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326345920562744,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.28515625,0.0,1952.271728515625,1895.4371337890625,0.0,3705.265869140625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500678539276123,0.3016161620616913,0.2736104130744934,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649247527122498,0.4338134825229645,0.4119396209716797,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489829897880554,0.3006030321121216,0.2119651585817337,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648452162742615,0.3183965384960174,0.3036921918392181,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851945757865906,0.2355964928865432,1.0707086324691772,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056132674217224,1.0,1.0,0.0,1.0,-2.727654457092285,2.727648496627808,5.98640008320217e-06,2.108931064605713,0.9968155026435852,0.9968155026435852,0.0,107.61199188232422,84.0,51389.93359375,0.0,1659.5799560546875,1.0,280.36553955078125,283.4477233886719,294.3867492675781,297.7860717773437,293.1499938964844,293.1499938964844,280.3500061035156,36074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398818612098694,1.0,0.0,0.0,3.993548393249512,3.993575811386109,1.0641703056535334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1025390625,0.0,1950.638916015625,1895.4371337890625,0.0,3771.37060546875,0.9825673699378968,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546735644340515,0.300809234380722,0.2727662622928619,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709349274635316,0.43351611495018,0.4115368127822876,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537395596504211,0.299973726272583,0.2114395797252655,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699368238449097,0.3178058266639709,0.3030222356319427,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896826267242432,0.2349613606929779,1.067348837852478,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029893517494202,1.0,1.0,0.0,1.0,-2.720680952072144,2.720674991607666,5.955771484877914e-06,2.1035118103027344,0.9960426092147828,0.9960426092147828,0.0,105.099609375,72.0,51379.12109375,0.0,1637.7591552734375,1.0,280.35577392578125,283.4343566894531,294.3812255859375,297.75909423828125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399242401123048,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6337890625,0.0,1949.3150634765625,1895.4371337890625,0.0,3771.755615234375,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781212568283081,0.2974064946174621,0.269377052783966,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960651993751526,0.4321495294570923,0.4099054038524627,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778476119041443,0.2973148226737976,0.2093231976032257,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066634178162,0.3152955770492553,0.3003039062023163,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117254972457886,0.2323248237371444,1.05380380153656,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919991493225097,1.0,1.0,0.0,1.0,-2.6925604343414307,2.692554473876953,5.833100203744834e-06,2.081678867340088,0.989116370677948,0.989116370677948,0.0,94.51270294189452,60.0,52442.171875,0.0,1548.7442626953125,1.0,280.0558166503906,283.2049560546875,294.4165954589844,297.8636169433594,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465961456298828,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2177734375,0.0,1938.9134521484373,1895.4371337890625,0.0,3832.24609375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781212568283081,0.2974064946174621,0.269377052783966,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960651993751526,0.4321495294570923,0.4099054038524627,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778476119041443,0.2973148226737976,0.2093231976032257,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954066634178162,0.3152955770492553,0.3003039062023163,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117254972457886,0.2323248237371444,1.05380380153656,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919991493225097,1.0,1.0,0.0,1.0,-2.6925604343414307,2.692554473876953,5.833100203744834e-06,2.081678867340088,0.989116370677948,0.989116370677948,0.0,94.51270294189452,60.0,52442.171875,0.0,1548.7442626953125,1.0,280.0558166503906,283.2049560546875,294.4165954589844,297.8636169433594,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465961456298828,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2177734375,0.0,1938.9134521484373,1895.4371337890625,0.0,3832.24609375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962114453315735,0.2938895225524902,0.2660407423973083,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324555695056915,0.3877334296703338,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966612219810486,0.2944973707199096,0.2072229087352752,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157862067222596,0.3126102089881897,0.2975886762142181,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295746207237243,1.0405213832855225,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488945484161,1.0,1.0,0.0,1.0,-2.640189409255981,2.640183687210083,5.608802894130349e-06,2.04138731956482,0.979028820991516,0.979028820991516,0.0,86.43621063232422,48.0,53134.00390625,0.0,1440.0067138671875,1.0,279.75592041015625,282.9610900878906,294.44976806640625,297.95172119140625,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522851705551147,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.50390625,0.0,1919.3040771484373,1895.4371337890625,0.0,3883.525634765625,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962114453315735,0.2938895225524902,0.2660407423973083,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324555695056915,0.3877334296703338,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966612219810486,0.2944973707199096,0.2072229087352752,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157862067222596,0.3126102089881897,0.2975886762142181,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295746207237243,1.0405213832855225,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791488945484161,1.0,1.0,0.0,1.0,-2.640189409255981,2.640183687210083,5.608802894130349e-06,2.04138731956482,0.979028820991516,0.979028820991516,0.0,86.43621063232422,48.0,53134.00390625,0.0,1440.0067138671875,1.0,279.75592041015625,282.9610900878906,294.44976806640625,297.95172119140625,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522851705551147,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.50390625,0.0,1919.3040771484373,1895.4371337890625,0.0,3883.525634765625,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189272522926332,0.2902469336986542,0.2625785768032074,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366000294685364,0.3570664227008819,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246124267578,0.2914890944957733,0.2049875259399414,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.941859006881714,0.3097236156463623,0.2946811020374298,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642394065857,0.2267285138368606,1.0267452001571655,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644349217414856,1.0,1.0,0.0,1.0,-2.5764505863189697,2.5764451026916504,5.341000360203907e-06,1.991974949836731,0.9655299186706544,0.9655299186706544,0.0,78.1170883178711,51.0,53561.9765625,0.0,1319.6351318359375,1.0,279.4560546875,282.7082824707031,294.47900390625,298.0147399902344,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955981433391571,1.0,0.0,0.0,3.941424369812012,3.94145131111145,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.5087890625,0.0,1888.0643310546875,1895.4371337890625,0.0,3916.68408203125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189272522926332,0.2902469336986542,0.2625785768032074,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366000294685364,0.3570664227008819,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920246124267578,0.2914890944957733,0.2049875259399414,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.941859006881714,0.3097236156463623,0.2946811020374298,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642394065857,0.2267285138368606,1.0267452001571655,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644349217414856,1.0,1.0,0.0,1.0,-2.5764505863189697,2.5764451026916504,5.341000360203907e-06,1.991974949836731,0.9655299186706544,0.9655299186706544,0.0,78.1170883178711,51.0,53561.9765625,0.0,1319.6351318359375,1.0,279.4560546875,282.7082824707031,294.47900390625,298.0147399902344,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955981433391571,1.0,0.0,0.0,3.941424369812012,3.94145131111145,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.5087890625,0.0,1888.0643310546875,1895.4371337890625,0.0,3916.68408203125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284661412239076,0.2884618937969208,0.2609158456325531,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396911263465881,0.3454996049404144,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301589131355286,0.2899677753448486,0.2038856893777847,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517688155174256,0.3082560300827026,0.2932404279708862,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523675799369812,0.225326120853424,1.0200867652893066,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587990343570709,1.0,1.0,0.0,1.0,-2.5494823455810547,2.5494771003723145,5.229192993283505e-06,1.970826745033264,0.95698219537735,0.95698219537735,0.0,75.01432800292969,51.0,54279.63671875,0.0,1272.16455078125,1.0,279.1941833496094,282.5179748535156,294.51611328125,298.1521911621094,293.1499938964844,293.1499938964844,279.1499938964844,36885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592991471290588,1.0,0.0,0.0,3.92450475692749,3.9245316982269287,1.0276920647811494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.34765625,0.0,1867.675048828125,1895.4371337890625,0.0,3946.335693359375,0.9674218893051147,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350444674491882,0.2866857349872589,0.2592249512672424,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427368640899658,0.3370813429355621,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370594620704652,0.2884115576744079,0.2027463167905807,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.958482563495636,0.3067503571510315,0.2917508780956268,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574084043502808,0.2239183038473129,1.0134103298187256,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539885818958282,1.0,1.0,0.0,1.0,-2.52614974975586,2.526144504547119,5.133606464369223e-06,1.9526230096817017,0.9489627480506896,0.9489627480506896,0.0,72.68563842773438,69.0,54062.82421875,0.0,1233.3675537109375,1.0,279.1561584472656,282.4684143066406,294.51104736328125,298.0755920410156,293.1499938964844,293.1499938964844,278.8500061035156,37036.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581923484802246,1.0,0.0,0.0,3.904221534729004,3.9042482376098633,1.0170964515054948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.306640625,0.0,1843.114013671875,1895.4371337890625,0.0,3936.455810546875,0.9629708528518676,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258707761764526,0.2833671569824219,0.2562288045883178,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468747675418854,0.3417388200759887,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283637404441832,0.2854247391223907,0.2006688117980957,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950532615184784,0.303845465183258,0.2890219688415527,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950072288513,0.2212365269660949,1.0014095306396484,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147046566009,1.0,1.0,0.0,1.0,-2.5079164505004883,2.507911443710327,5.058676833868958e-06,1.9379578828811648,0.9300848841667176,0.9300848841667176,0.0,72.8976821899414,87.0,54941.20703125,0.0,1212.2073974609375,1.0,278.85650634765625,282.263427734375,294.551025390625,298.16168212890625,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605947136878968,1.0,0.0,0.0,3.8542439937591553,3.854270219802856,9.912237146636471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.4150390625,0.0,1783.3880615234375,1895.4371337890625,0.0,3957.885498046875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258707761764526,0.2833671569824219,0.2562288045883178,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468747675418854,0.3417388200759887,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283637404441832,0.2854247391223907,0.2006688117980957,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.950532615184784,0.303845465183258,0.2890219688415527,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950072288513,0.2212365269660949,1.0014095306396484,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147046566009,1.0,1.0,0.0,1.0,-2.5079164505004883,2.507911443710327,5.058676833868958e-06,1.9379578828811648,0.9300848841667176,0.9300848841667176,0.0,72.8976821899414,87.0,54941.20703125,0.0,1212.2073974609375,1.0,278.85650634765625,282.263427734375,294.551025390625,298.16168212890625,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605947136878968,1.0,0.0,0.0,3.8542439937591553,3.854270219802856,9.912237146636471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.4150390625,0.0,1783.3880615234375,1895.4371337890625,0.0,3957.885498046875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997342586517334,0.2801849842071533,0.2535390555858612,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460826218128204,0.3653188347816467,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022807478904724,0.2826574444770813,0.1988256126642227,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.923537015914917,0.3011071681976318,0.2865753471851349,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186536788940429,0.990594446659088,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761024951935,1.0,1.0,0.0,1.0,-2.5148489475250244,2.514843702316284,5.086064902570797e-06,1.9430044889450075,0.9095633029937744,0.9095633029937744,0.0,77.57149505615234,105.0,56142.5390625,0.0,1240.6124267578125,1.0,278.5569152832031,282.09454345703125,294.5977478027344,298.27960205078125,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646917581558228,1.0,0.0,0.0,3.790799856185913,3.790825605392456,9.58859573074733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.75,0.0,1709.0416259765625,1895.4371337890625,0.0,3994.296630859375,0.937933087348938,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997342586517334,0.2801849842071533,0.2535390555858612,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460826218128204,0.3653188347816467,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022807478904724,0.2826574444770813,0.1988256126642227,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.923537015914917,0.3011071681976318,0.2865753471851349,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186536788940429,0.990594446659088,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761024951935,1.0,1.0,0.0,1.0,-2.5148489475250244,2.514843702316284,5.086064902570797e-06,1.9430044889450075,0.9095633029937744,0.9095633029937744,0.0,77.57149505615234,105.0,56142.5390625,0.0,1240.6124267578125,1.0,278.5569152832031,282.09454345703125,294.5977478027344,298.27960205078125,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646917581558228,1.0,0.0,0.0,3.790799856185913,3.790825605392456,9.58859573074733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.75,0.0,1709.0416259765625,1895.4371337890625,0.0,3994.296630859375,0.937933087348938,1.0,0.0,3.0,1.0,0.0
