time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681409358978271,0.2769535779953003,0.2509362697601318,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400445222854614,0.4015654325485229,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.871239423751831,0.2801482081413269,0.1972561329603195,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901026844978333,0.2985660433769226,0.2844250798225403,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802237331867218,0.2161199450492859,0.9805914163589478,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800333023071,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875156606315e-06,1.961291670799256,0.8878322839736938,0.8878322839736938,0.0,85.79410552978516,108.0,57540.6015625,0.0,1305.573974609375,1.0,278.2574157714844,281.9570617675781,294.6446228027344,298.41455078125,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970476508140564,1.0,0.0,0.0,3.7133090496063232,3.713334083557129,9.200585395774396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.3974609375,0.0,1620.8084716796875,1895.4371337890625,0.0,4045.405029296875,0.9208424091339112,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681409358978271,0.2769535779953003,0.2509362697601318,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400445222854614,0.4015654325485229,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.871239423751831,0.2801482081413269,0.1972561329603195,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901026844978333,0.2985660433769226,0.2844250798225403,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802237331867218,0.2161199450492859,0.9805914163589478,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800333023071,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875156606315e-06,1.961291670799256,0.8878322839736938,0.8878322839736938,0.0,85.79410552978516,108.0,57540.6015625,0.0,1305.573974609375,1.0,278.2574157714844,281.9570617675781,294.6446228027344,298.41455078125,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970476508140564,1.0,0.0,0.0,3.7133090496063232,3.713334083557129,9.200585395774396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.3974609375,0.0,1620.8084716796875,1895.4371337890625,0.0,4045.405029296875,0.9208424091339112,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387146592140198,0.2750458121299743,0.2491884529590606,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808372259140016,0.4332977831363678,0.4121101796627044,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788551747798919,0.1963614821434021,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595020771026611,0.2972366213798523,0.2831760942935943,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.773508608341217,0.2144050449132919,0.9734177589416504,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191660881042,1.0,1.0,0.0,1.0,-2.538185834884644,2.538180589675904,5.181183951208368e-06,1.9611936807632449,0.8729158639907837,0.8729158639907837,0.0,95.26049041748048,111.0,56370.171875,0.0,1345.77099609375,1.0,278.5423278808594,282.2409973144531,294.62908935546875,298.26324462890625,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595853090286256,1.0,0.0,0.0,3.636002540588379,3.636026620864868,8.82148356140533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.8994140625,0.0,1532.904541015625,1895.4371337890625,0.0,3948.88818359375,0.9035930037498474,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387146592140198,0.2750458121299743,0.2491884529590606,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808372259140016,0.4332977831363678,0.4121101796627044,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788551747798919,0.1963614821434021,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595020771026611,0.2972366213798523,0.2831760942935943,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.773508608341217,0.2144050449132919,0.9734177589416504,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191660881042,1.0,1.0,0.0,1.0,-2.538185834884644,2.538180589675904,5.181183951208368e-06,1.9611936807632449,0.8729158639907837,0.8729158639907837,0.0,95.26049041748048,111.0,56370.171875,0.0,1345.77099609375,1.0,278.5423278808594,282.2409973144531,294.62908935546875,298.26324462890625,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595853090286256,1.0,0.0,0.0,3.636002540588379,3.636026620864868,8.82148356140533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.8994140625,0.0,1532.904541015625,1895.4371337890625,0.0,3948.88818359375,0.9035930037498474,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282063007354736,0.2745423913002014,0.2487520277500152,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678350687026978,0.4321539402008056,0.4104845225811004,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318410515785217,0.278621107339859,0.1962192952632904,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485766053199768,0.2970037460327148,0.2829831838607788,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630258202552795,0.2139060497283935,0.9713964462280272,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750732779502868,1.0,1.0,0.0,1.0,-2.5328707695007324,2.532865524291992,5.1592487579910085e-06,1.956953167915344,0.8672316670417786,0.8672316670417786,0.0,99.30350494384766,111.0,55233.02734375,0.0,1356.4986572265625,1.0,278.7979736328125,282.4415588378906,294.6205444335937,298.11846923828125,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517043232917786,1.0,0.0,0.0,3.599493980407715,3.599517822265625,8.645223488201736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.904296875,0.0,1492.0841064453125,1895.4371337890625,0.0,3878.30322265625,0.8954498171806335,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211758136749268,0.2743023037910461,0.2485721856355667,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587126970291138,0.4320034086704254,0.410049557685852,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.825029194355011,0.2786476612091064,0.1962601691484451,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414468765258789,0.2970224916934967,0.2830325663089752,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561032772064209,0.2136401683092117,0.9703593850135804,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769803583621979,1.0,1.0,0.0,1.0,-2.530989646911621,2.530984401702881,5.151341611053795e-06,1.9553735256195068,0.8614270091056824,0.8614270091056824,0.0,102.34708404541016,99.0,55048.07421875,0.0,1367.2413330078125,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1929931640625,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947839081287384,1.0,0.0,0.0,3.5659844875335693,3.5660080909729004,8.485006901537417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.634765625,0.0,1455.157470703125,1895.4371337890625,0.0,3843.473876953125,0.8878872990608215,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235706090927124,0.2742998600006103,0.2483721673488617,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626316428184508,0.4332371056079864,0.4107046127319336,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279119729995728,0.2791704833507538,0.1964737772941589,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444115519523621,0.2975238561630249,0.2833034992218017,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135755121707916,0.9691157341003418,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620574951172,2.5306155681610107,5.149515345692635e-06,1.954923391342163,0.8535225987434387,0.8535225987434387,0.0,101.12474060058594,87.0,53871.87890625,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.1534729003906,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369678497314452,1.0,0.0,0.0,3.5075721740722656,3.50759506225586,8.209307225115481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.494140625,0.0,1391.37841796875,1895.4371337890625,0.0,3744.838134765625,0.8746956586837769,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235706090927124,0.2742998600006103,0.2483721673488617,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626316428184508,0.4332371056079864,0.4107046127319336,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279119729995728,0.2791704833507538,0.1964737772941589,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444115519523621,0.2975238561630249,0.2833034992218017,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135755121707916,0.9691157341003418,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620574951172,2.5306155681610107,5.149515345692635e-06,1.954923391342163,0.8535225987434387,0.8535225987434387,0.0,101.12474060058594,87.0,53871.87890625,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.1534729003906,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369678497314452,1.0,0.0,0.0,3.5075721740722656,3.50759506225586,8.209307225115481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.494140625,0.0,1391.37841796875,1895.4371337890625,0.0,3744.838134765625,0.8746956586837769,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383249640464783,0.2748150825500488,0.2484917342662811,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814621210098268,0.4356009066104889,0.4124584496021271,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.843294084072113,0.2801997661590576,0.1969251781702041,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605933785438538,0.29853156208992,0.2838937044143677,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140243500471115,0.9694140553474426,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534472942352295,5.164930826140335e-06,1.9577550888061523,0.8490627408027649,0.8490627408027649,0.0,94.9721908569336,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.7412414550781,298.1251525878906,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270619750022888,1.0,0.0,0.0,3.463557243347168,3.4635796546936035,8.004570304365188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.12744140625,0.0,1343.555419921875,1895.4371337890625,0.0,3654.181884765625,0.8646490573883057,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383249640464783,0.2748150825500488,0.2484917342662811,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814621210098268,0.4356009066104889,0.4124584496021271,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.843294084072113,0.2801997661590576,0.1969251781702041,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605933785438538,0.29853156208992,0.2838937044143677,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140243500471115,0.9694140553474426,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534472942352295,5.164930826140335e-06,1.9577550888061523,0.8490627408027649,0.8490627408027649,0.0,94.9721908569336,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.7412414550781,298.1251525878906,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270619750022888,1.0,0.0,0.0,3.463557243347168,3.4635796546936035,8.004570304365188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.12744140625,0.0,1343.555419921875,1895.4371337890625,0.0,3654.181884765625,0.8646490573883057,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610473871231079,0.275672048330307,0.2489021718502044,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.438757061958313,0.4082621932029724,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669395446777344,0.2815836071968078,0.197607159614563,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854697942733765,0.2998925447463989,0.2847955822944641,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950742244720459,0.2148288786411285,0.9712120294570924,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800793647766,1.0,1.0,0.0,1.0,-2.534536361694336,2.534531116485596,5.165030415810179e-06,1.957730412483216,0.8478624224662781,0.8478624224662781,0.0,87.08883666992188,63.0,51754.89453125,0.0,1305.5794677734375,1.0,279.7398681640625,283.33551025390625,294.78240966796875,298.102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179298281669616,1.0,0.0,0.0,3.435429096221924,3.4354512691497803,7.875085543673777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.75537109375,0.0,1312.3504638671875,1895.4371337890625,0.0,3570.04150390625,0.8580890893936157,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610473871231079,0.275672048330307,0.2489021718502044,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.438757061958313,0.4082621932029724,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669395446777344,0.2815836071968078,0.197607159614563,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854697942733765,0.2998925447463989,0.2847955822944641,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950742244720459,0.2148288786411285,0.9712120294570924,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800793647766,1.0,1.0,0.0,1.0,-2.534536361694336,2.534531116485596,5.165030415810179e-06,1.957730412483216,0.8478624224662781,0.8478624224662781,0.0,87.08883666992188,63.0,51754.89453125,0.0,1305.5794677734375,1.0,279.7398681640625,283.33551025390625,294.78240966796875,298.102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179298281669616,1.0,0.0,0.0,3.435429096221924,3.4354512691497803,7.875085543673777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.75537109375,0.0,1312.3504638671875,1895.4371337890625,0.0,3570.04150390625,0.8580890893936157,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820419311523438,0.2766196727752685,0.2495194971561432,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458263218402862,0.380970686674118,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888211250305176,0.2830742597579956,0.1984655708074569,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081687331199646,0.3013648390769958,0.2859385907649994,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146492838859558,0.2157724648714065,0.974227011203766,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508002996444702,2.507997751235962,5.057771886640694e-06,1.9373815059661863,0.849039614200592,0.849039614200592,0.0,80.45171356201172,51.0,50408.4609375,0.0,1244.587890625,1.0,280.0396423339844,283.5569763183594,294.8171081542969,298.0590515136719,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084388613700868,1.0,0.0,0.0,3.422079801559448,3.4221017360687256,7.814003311068518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.90576171875,0.0,1296.411376953125,1895.4371337890625,0.0,3482.10986328125,0.8548193573951721,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820419311523438,0.2766196727752685,0.2495194971561432,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458263218402862,0.380970686674118,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888211250305176,0.2830742597579956,0.1984655708074569,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081687331199646,0.3013648390769958,0.2859385907649994,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146492838859558,0.2157724648714065,0.974227011203766,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508002996444702,2.507997751235962,5.057771886640694e-06,1.9373815059661863,0.849039614200592,0.849039614200592,0.0,80.45171356201172,51.0,50408.4609375,0.0,1244.587890625,1.0,280.0396423339844,283.5569763183594,294.8171081542969,298.0590515136719,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084388613700868,1.0,0.0,0.0,3.422079801559448,3.4221017360687256,7.814003311068518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.90576171875,0.0,1296.411376953125,1895.4371337890625,0.0,3482.10986328125,0.8548193573951721,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957414031028748,0.2771058976650238,0.2498097270727157,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509941637516022,0.3646343052387237,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.902951180934906,0.2838294506072998,0.198882445693016,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241136908531188,0.3021132051944732,0.2864976227283478,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.826349675655365,0.2162839025259018,0.9757975935935974,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521251022815704,1.0,1.0,0.0,1.0,-2.4917867183685303,2.491781711578369,4.992477443011012e-06,1.9247866868972776,0.8509532809257507,0.8509532809257507,0.0,76.65634155273438,51.0,49284.09765625,0.0,1208.8543701171875,1.0,280.2921142578125,283.7157897949219,294.8118591308594,297.9336853027344,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012378454208374,1.0,0.0,0.0,3.4201574325561523,3.4201793670654297,7.805226687196409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.2939453125,0.0,1293.18408203125,1895.4371337890625,0.0,3415.1201171875,0.8542811274528503,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125991463661194,0.2776602804660797,0.250180721282959,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571516811847687,0.3464299142360687,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210842847824096,0.2846438288688659,0.1993494182825088,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433770775794984,0.3029168248176574,0.2871188521385193,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401669263839722,0.2168657183647155,0.9776849150657654,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466129243373871,1.0,1.0,0.0,1.0,-2.473938226699829,2.473933458328247,4.921102572552627e-06,1.9109187126159668,0.8524965047836304,0.8524965047836304,0.0,72.60659790039062,54.0,49016.72265625,0.0,1170.5672607421875,1.0,280.3395690917969,283.7608947753906,294.8481750488281,298.00445556640625,293.1499938964844,293.1499938964844,280.6499938964844,35981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976829648017883,1.0,0.0,0.0,3.422038555145264,3.422060489654541,7.813815159352089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.8515625,0.0,1293.898681640625,1895.4371337890625,0.0,3381.976318359375,0.8545247912406921,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411092400550842,0.2788537442684173,0.2510363161563873,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708316028118133,0.3209885656833648,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503094553947448,0.2863616645336151,0.2003808617591858,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707757830619812,0.3046096265316009,0.2884937226772308,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624913692474365,0.2181991934776306,0.9825019240379332,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052759170532,4.837636879528873e-06,1.89436137676239,0.8583776950836182,0.8583776950836182,0.0,67.3698959350586,74.0,47830.51171875,0.0,1124.3587646484375,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.95733642578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862863183021545,1.0,0.0,0.0,3.434486627578736,3.4345085620880127,7.870765443840355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.76953125,0.0,1303.861572265625,1895.4371337890625,0.0,3275.4609375,0.8570204973220825,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411092400550842,0.2788537442684173,0.2510363161563873,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708316028118133,0.3209885656833648,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503094553947448,0.2863616645336151,0.2003808617591858,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707757830619812,0.3046096265316009,0.2884937226772308,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624913692474365,0.2181991934776306,0.9825019240379332,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052759170532,4.837636879528873e-06,1.89436137676239,0.8583776950836182,0.8583776950836182,0.0,67.3698959350586,74.0,47830.51171875,0.0,1124.3587646484375,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.95733642578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862863183021545,1.0,0.0,0.0,3.434486627578736,3.4345085620880127,7.870765443840355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.76953125,0.0,1303.861572265625,1895.4371337890625,0.0,3275.4609375,0.8570204973220825,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420958757400512,0.2803499698638916,0.2522974014282226,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830853044986725,0.3217143714427948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.951844334602356,0.2883684635162353,0.2017197012901306,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719895720481871,0.3065758645534515,0.2902716994285583,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638759255409241,0.2198383212089538,0.9894985556602478,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910548686981,1.0,1.0,0.0,1.0,-2.46755599975586,2.4675512313842773,4.893963250651723e-06,1.9050487279891968,0.8672943115234375,0.8672943115234375,0.0,67.94438934326172,94.0,47124.8203125,0.0,1143.5145263671875,1.0,280.9398193359375,284.1900939941406,294.92340087890625,297.9417724609375,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759815692901611,1.0,0.0,0.0,3.459893226623535,3.459915399551392,7.987644039531006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.29052734375,0.0,1326.7734375,1895.4371337890625,0.0,3178.9111328125,0.8623953461647034,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420958757400512,0.2803499698638916,0.2522974014282226,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830853044986725,0.3217143714427948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.951844334602356,0.2883684635162353,0.2017197012901306,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719895720481871,0.3065758645534515,0.2902716994285583,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638759255409241,0.2198383212089538,0.9894985556602478,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910548686981,1.0,1.0,0.0,1.0,-2.46755599975586,2.4675512313842773,4.893963250651723e-06,1.9050487279891968,0.8672943115234375,0.8672943115234375,0.0,67.94438934326172,94.0,47124.8203125,0.0,1143.5145263671875,1.0,280.9398193359375,284.1900939941406,294.92340087890625,297.9417724609375,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759815692901611,1.0,0.0,0.0,3.459893226623535,3.459915399551392,7.987644039531006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.29052734375,0.0,1326.7734375,1895.4371337890625,0.0,3178.9111328125,0.8623953461647034,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130998253822328,0.2801562547683716,0.2526011765003204,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883542060852051,0.3492720425128937,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233644008636476,0.288591057062149,0.2022689133882522,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945172131061554,0.3066911697387695,0.2909364700317383,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841464638710022,0.2193967700004577,0.9905394911766052,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069133758545,1.0,1.0,0.0,1.0,-2.503725528717041,2.50372052192688,5.038205017626751e-06,1.932875752449036,0.8795546293258667,0.8795546293258667,0.0,74.07087707519531,114.0,46725.61328125,0.0,1212.197509765625,1.0,281.2401733398437,284.4267883300781,294.97137451171875,297.9594421386719,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685215711593628,1.0,0.0,0.0,3.498849630355835,3.4988720417022705,8.168528893293114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.4931640625,0.0,1363.781982421875,1895.4371337890625,0.0,3108.941650390625,0.8707912564277649,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130998253822328,0.2801562547683716,0.2526011765003204,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883542060852051,0.3492720425128937,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233644008636476,0.288591057062149,0.2022689133882522,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945172131061554,0.3066911697387695,0.2909364700317383,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841464638710022,0.2193967700004577,0.9905394911766052,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069133758545,1.0,1.0,0.0,1.0,-2.503725528717041,2.50372052192688,5.038205017626751e-06,1.932875752449036,0.8795546293258667,0.8795546293258667,0.0,74.07087707519531,114.0,46725.61328125,0.0,1212.197509765625,1.0,281.2401733398437,284.4267883300781,294.97137451171875,297.9594421386719,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685215711593628,1.0,0.0,0.0,3.498849630355835,3.4988720417022705,8.168528893293114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.4931640625,0.0,1363.781982421875,1895.4371337890625,0.0,3108.941650390625,0.8707912564277649,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812800705432892,0.2536536455154419,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893896579742431,0.3890813887119293,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897970914840698,0.2900802493095398,0.2033408135175705,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084017872810364,0.3080036640167236,0.2922316491603851,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759037971497,0.219850555062294,0.9931644201278688,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738615036011,1.0,1.0,0.0,1.0,-2.558802366256714,2.5587971210479736,5.262133527139667e-06,1.9753398895263672,0.8951787352561951,0.8951787352561951,0.0,83.76966094970703,134.0,46550.58984375,0.0,1322.02490234375,1.0,281.5406188964844,284.6688232421875,295.0165710449219,297.99053955078125,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637030124664307,1.0,0.0,0.0,3.5504539012908936,3.550476789474488,8.411259955209971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.80810546875,0.0,1414.994873046875,1895.4371337890625,0.0,3063.738525390625,0.8820523619651794,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812800705432892,0.2536536455154419,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893896579742431,0.3890813887119293,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897970914840698,0.2900802493095398,0.2033408135175705,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084017872810364,0.3080036640167236,0.2922316491603851,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759037971497,0.219850555062294,0.9931644201278688,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738615036011,1.0,1.0,0.0,1.0,-2.558802366256714,2.5587971210479736,5.262133527139667e-06,1.9753398895263672,0.8951787352561951,0.8951787352561951,0.0,83.76966094970703,134.0,46550.58984375,0.0,1322.02490234375,1.0,281.5406188964844,284.6688232421875,295.0165710449219,297.99053955078125,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637030124664307,1.0,0.0,0.0,3.5504539012908936,3.550476789474488,8.411259955209971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.80810546875,0.0,1414.994873046875,1895.4371337890625,0.0,3063.738525390625,0.8820523619651794,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649859428405762,0.2820996642112732,0.2544758021831512,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886902272701263,0.4116967916488647,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739721775054932,0.2911046743392944,0.2041206210851669,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917731642723083,0.3089286983013153,0.2931990921497345,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995753884315491,0.2202696651220321,0.9956293106079102,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770343899726867,1.0,1.0,0.0,1.0,-2.592018842697144,2.592013597488404,5.399679594120244e-06,2.001006364822388,0.9047783613204956,0.9047783613204956,0.0,89.74406433105469,134.0,46053.9453125,0.0,1390.986083984375,1.0,281.7962951660156,284.8486633300781,295.01495361328125,297.90887451171875,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859979510307312,1.0,0.0,0.0,3.5803630352020264,3.580386161804199,8.553570864933135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.76806640625,0.0,1445.55126953125,1895.4371337890625,0.0,3028.8125,0.8886498808860779,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503838777542114,0.2830926179885864,0.2555201351642608,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873731732368469,0.435431957244873,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591151237487793,0.2923067510128021,0.2050710469484329,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760783672332764,0.3100191354751587,0.2943832278251648,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852190136909485,0.2208068668842315,0.99885493516922,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866366684436798,1.0,1.0,0.0,1.0,-2.6282293796539307,2.628223896026612,5.551694357563974e-06,2.0290064811706543,0.9142481684684752,0.9142481684684752,0.0,96.37240600585938,152.0,46523.97265625,0.0,1468.577392578125,1.0,281.8412475585937,284.9134216308594,295.0571594238281,298.02862548828125,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609685897827148,1.0,0.0,0.0,3.613247156143189,3.613270521163941,8.711413101991639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4296875,0.0,1480.044921875,1895.4371337890625,0.0,3038.08935546875,0.8958819508552551,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8132997155189514,0.2836827635765075,0.2571566998958587,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974149763584137,0.4824959635734558,0.458775907754898,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218923211097717,0.2936005890369415,0.2067679762840271,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.836756706237793,0.311200350522995,0.2965380847454071,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.748929500579834,0.2210895717144012,1.0047502517700195,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050779581069946,1.0,1.0,0.0,1.0,-2.6705756187438965,2.670569896697998,5.733865691581741e-06,2.062579870223999,0.9284467101097108,0.9284467101097108,0.0,115.36750793457033,140.0,48621.05859375,0.0,1612.6824951171875,1.0,281.5577392578125,284.7243957519531,295.16778564453125,298.35552978515625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815566897392273,1.0,0.0,0.0,3.6747288703918457,3.674752712249756,9.010395842778962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.78125,0.0,1548.6033935546875,1895.4371337890625,0.0,3231.167236328125,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8132997155189514,0.2836827635765075,0.2571566998958587,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974149763584137,0.4824959635734558,0.458775907754898,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8218923211097717,0.2936005890369415,0.2067679762840271,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.836756706237793,0.311200350522995,0.2965380847454071,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.748929500579834,0.2210895717144012,1.0047502517700195,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050779581069946,1.0,1.0,0.0,1.0,-2.6705756187438965,2.670569896697998,5.733865691581741e-06,2.062579870223999,0.9284467101097108,0.9284467101097108,0.0,115.36750793457033,140.0,48621.05859375,0.0,1612.6824951171875,1.0,281.5577392578125,284.7243957519531,295.16778564453125,298.35552978515625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815566897392273,1.0,0.0,0.0,3.6747288703918457,3.674752712249756,9.010395842778962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.78125,0.0,1548.6033935546875,1895.4371337890625,0.0,3231.167236328125,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947216629981995,0.2828547358512878,0.2570817172527313,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501789212226868,0.4804539382457733,0.4566761255264282,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044973015785217,0.2935374081134796,0.2072116732597351,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196702003479004,0.3111082017421722,0.2971011102199554,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295609474182,0.2204615324735641,1.004762887954712,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.510662317276001,1.0,1.0,0.0,1.0,-2.668647527694702,2.668641805648804,5.725938535761088e-06,2.0612590312957764,0.9370632767677308,0.9370632767677308,0.0,125.2550811767578,140.0,50118.328125,0.0,1655.250244140625,1.0,281.26513671875,284.4939880371094,295.1962890625,298.5180358886719,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980197310447693,1.0,0.0,0.0,3.718733549118042,3.7187581062316895,9.227487112184464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2470703125,0.0,1600.0882568359375,1895.4371337890625,0.0,3385.118408203125,0.9196831583976746,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925138473510742,0.2826151251792907,0.2569172382354736,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473339915275574,0.4802098870277405,0.4563900828361511,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024329543113708,0.2934651672840118,0.20720274746418,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177318572998047,0.3110268115997314,0.297083705663681,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313204407691956,0.2202763110399246,1.0042099952697754,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839175224304,1.0,1.0,0.0,1.0,-2.6674108505249023,2.667405128479004,5.72064527659677e-06,2.060309886932373,0.9390870928764344,0.9390870928764344,0.0,126.38626861572266,128.0,50184.875,0.0,1658.617431640625,1.0,281.2578125,284.4805603027344,295.18682861328125,298.5007019042969,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994892835617065,1.0,0.0,0.0,3.7275161743164062,3.7275407314300537,9.271122962672962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.244140625,0.0,1610.4443359375,1895.4371337890625,0.0,3398.822998046875,0.9216848611831664,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321002960205,0.2804665565490722,0.2554222047328949,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191601753236,0.4787435531616211,0.455173909664154,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962385416030884,0.2923541665077209,0.206735223531723,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118335604667664,0.3098659217357635,0.296404629945755,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621218681335,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562435626983643,1.688318967819214,0.9679245948791504,1.087336540222168,0.944107472896576,0.944107472896576,0.0,128.77398681640625,116.0,48393.859375,0.0,1650.484375,1.0,280.9574890136719,284.04998779296875,295.16680908203125,298.47174072265625,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089872241020204,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485716551455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.2275390625,0.0,1660.705322265625,1895.4371337890625,0.0,3487.202392578125,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
