time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321002960205,0.2804665565490722,0.2554222047328949,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191601753236,0.4787435531616211,0.455173909664154,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962385416030884,0.2923541665077209,0.206735223531723,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118335604667664,0.3098659217357635,0.296404629945755,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621218681335,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562435626983643,1.688318967819214,0.9679245948791504,1.087336540222168,0.944107472896576,0.944107472896576,0.0,128.77398681640625,116.0,48393.859375,0.0,1650.484375,1.0,280.9574890136719,284.04998779296875,295.16680908203125,298.47174072265625,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089872241020204,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485716551455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.2275390625,0.0,1660.705322265625,1895.4371337890625,0.0,3487.202392578125,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7848680019378662,0.2766012847423553,0.2522708475589752,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9409647583961488,0.4759242832660675,0.4528209269046783,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7969104051589966,0.2897211909294128,0.2051170617341995,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8125638961791992,0.3071900308132171,0.2941772043704986,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7252823710441589,0.2159247696399688,0.9874327778816224,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552917480469,1.0,0.5055546164512634,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378412246704,0.3275302350521087,2.3038480281829834,-0.2661759257316589,0.9403332471847534,0.9403332471847534,0.0,125.9653778076172,104.0,44927.4921875,0.0,1604.5379638671875,1.0,280.6572265625,283.4996337890625,295.0923767089844,298.1716003417969,293.1499938964844,293.1499938964844,280.3500061035156,35521.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981009125709534,1.0,0.0,0.0,3.788177728652954,3.788203001022339,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1826171875,0.0,1688.68408203125,1895.4371337890625,0.0,3385.875244140625,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7848680019378662,0.2766012847423553,0.2522708475589752,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9409647583961488,0.4759242832660675,0.4528209269046783,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7969104051589966,0.2897211909294128,0.2051170617341995,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8125638961791992,0.3071900308132171,0.2941772043704986,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7252823710441589,0.2159247696399688,0.9874327778816224,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.9552917480469,1.0,0.5055546164512634,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378412246704,0.3275302350521087,2.3038480281829834,-0.2661759257316589,0.9403332471847534,0.9403332471847534,0.0,125.9653778076172,104.0,44927.4921875,0.0,1604.5379638671875,1.0,280.6572265625,283.4996337890625,295.0923767089844,298.1716003417969,293.1499938964844,293.1499938964844,280.3500061035156,35521.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981009125709534,1.0,0.0,0.0,3.788177728652954,3.788203001022339,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.1826171875,0.0,1688.68408203125,1895.4371337890625,0.0,3385.875244140625,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861681580543518,0.2745766043663025,0.2503419816493988,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.944232165813446,0.4744299650192261,0.4512950181961059,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988803386688232,0.2882558107376098,0.2040299475193023,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144907355308533,0.3056661784648895,0.2926660478115082,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264271378517151,0.2143656313419342,0.980141580104828,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261962890625,297.1340637207031,284.77020263671875,1.0,0.5018766522407532,0.0,0.0,1.0,1.0,-2.615347385406494,1.760943814588245e-05,2.61532998085022,-0.5897945761680603,0.937457263469696,0.937457263469696,0.0,123.35867309570312,104.0,45767.421875,0.0,1572.0516357421875,1.0,280.39764404296875,283.3031921386719,295.1070861816406,298.2264709472656,293.1499938964844,293.1499938964844,280.3500061035156,35753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916333913803101,1.0,0.0,0.0,3.7914867401123047,3.7915120124816895,9.59207113737648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.775390625,0.0,1694.4315185546875,1895.4371337890625,0.0,3325.4794921875,0.9367676377296448,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888020277023315,0.2727673947811126,0.2484964281320572,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491737484931946,0.4731563627719879,0.4498560428619385,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.802151083946228,0.2869376242160797,0.2029640078544616,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175986409187317,0.3042544424533844,0.291154682636261,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285770773887634,0.2128773182630539,0.972738802433014,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975781142711639,0.0126593485474586,0.0126593485474586,1.0,1.0,-2.599406480789185,1.5450572391273454e-05,2.599390983581543,-0.5862525105476379,0.935011863708496,0.935011863708496,0.0,120.15362548828124,92.0,45638.6328125,0.0,1535.869873046875,1.0,280.3571472167969,283.239013671875,295.1083374023437,298.1463928222656,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840517401695251,1.0,0.0,0.0,3.791259527206421,3.7912850379943848,9.590920626578736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.732421875,0.0,1695.586669921875,1895.4371337890625,0.0,3254.538818359375,0.9368669986724854,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993118166923523,0.2696003913879394,0.2452744245529174,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900016784668,0.471054345369339,0.4474814534187317,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.813592791557312,0.2846781015396118,0.2011022716760635,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284217119216919,0.3017235398292541,0.2884045243263244,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369831800460815,0.2101377546787262,0.9587816596031188,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878960251808166,0.0379780456423759,0.0379780456423759,1.0,1.0,-2.570367813110352,0.0002360313374083,2.570131778717041,-0.5795648097991943,0.9266599416732788,0.9266599416732788,0.0,111.69548797607422,80.0,46320.84765625,0.0,1459.540771484375,1.0,280.0571594238281,282.989501953125,295.1724853515625,298.249755859375,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813972473144531,1.0,0.0,0.0,3.7808375358581534,3.780863046646118,9.538264293951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6923828125,0.0,1686.0665283203125,1895.4371337890625,0.0,3229.673828125,0.934769332408905,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993118166923523,0.2696003913879394,0.2452744245529174,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900016784668,0.471054345369339,0.4474814534187317,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.813592791557312,0.2846781015396118,0.2011022716760635,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284217119216919,0.3017235398292541,0.2884045243263244,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369831800460815,0.2101377546787262,0.9587816596031188,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878960251808166,0.0379780456423759,0.0379780456423759,1.0,1.0,-2.570367813110352,0.0002360313374083,2.570131778717041,-0.5795648097991943,0.9266599416732788,0.9266599416732788,0.0,111.69548797607422,80.0,46320.84765625,0.0,1459.540771484375,1.0,280.0571594238281,282.989501953125,295.1724853515625,298.249755859375,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813972473144531,1.0,0.0,0.0,3.7808375358581534,3.780863046646118,9.538264293951215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6923828125,0.0,1686.0665283203125,1895.4371337890625,0.0,3229.673828125,0.934769332408905,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037727355957,0.2666815817356109,0.2422839999198913,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848160147666932,0.4691618680953979,0.4453198611736297,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295929431915283,0.2826720774173736,0.1994083523750305,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445360660552979,0.299362450838089,0.2857958972454071,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.750235378742218,0.207587644457817,0.9454952478408812,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772599935531616,0.0632967427372932,0.0632967427372932,1.0,1.0,-2.5430428981781006,0.0023045241832733,2.540738344192505,-0.5713914036750793,0.9152805209159852,0.9152805209159852,0.0,101.73664855957033,68.0,46949.90234375,0.0,1380.4873046875,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.3401184082031,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841075301170349,1.0,0.0,0.0,3.7565646171569824,3.756589889526367,9.416185662303178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9150390625,0.0,1660.2615966796875,1895.4371337890625,0.0,3255.061279296875,0.9295667409896852,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.815037727355957,0.2666815817356109,0.2422839999198913,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848160147666932,0.4691618680953979,0.4453198611736297,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295929431915283,0.2826720774173736,0.1994083523750305,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445360660552979,0.299362450838089,0.2857958972454071,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.750235378742218,0.207587644457817,0.9454952478408812,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772599935531616,0.0632967427372932,0.0632967427372932,1.0,1.0,-2.5430428981781006,0.0023045241832733,2.540738344192505,-0.5713914036750793,0.9152805209159852,0.9152805209159852,0.0,101.73664855957033,68.0,46949.90234375,0.0,1380.4873046875,1.0,279.7572937011719,282.7480773925781,295.2153625488281,298.3401184082031,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841075301170349,1.0,0.0,0.0,3.7565646171569824,3.756589889526367,9.416185662303178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9150390625,0.0,1660.2615966796875,1895.4371337890625,0.0,3255.061279296875,0.9295667409896852,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622610092163,0.2638452649116516,0.2394187748432159,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675202071666717,0.4369311034679413,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.848198413848877,0.2807823717594147,0.1978325992822647,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.863854169845581,0.2970523536205292,0.2832822501659393,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663533091545105,0.2051356583833694,0.9328519701957704,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657127857208252,0.0682631209492683,0.0682631209492683,1.0,1.0,-2.509512186050415,0.0035183809231966,2.5059938430786133,-0.5624262690544128,0.900932550430298,0.900932550430298,0.0,91.97898864746094,56.0,47436.46875,0.0,1296.138916015625,1.0,279.4575500488281,282.5116271972656,295.2388000488281,298.4043273925781,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881751298904419,1.0,0.0,0.0,3.7177109718322754,3.717735767364502,9.22241213174857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.693359375,0.0,1618.0347900390625,1895.4371337890625,0.0,3293.13720703125,0.9211212396621704,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321622610092163,0.2638452649116516,0.2394187748432159,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675202071666717,0.4369311034679413,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.848198413848877,0.2807823717594147,0.1978325992822647,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.863854169845581,0.2970523536205292,0.2832822501659393,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663533091545105,0.2051356583833694,0.9328519701957704,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657127857208252,0.0682631209492683,0.0682631209492683,1.0,1.0,-2.509512186050415,0.0035183809231966,2.5059938430786133,-0.5624262690544128,0.900932550430298,0.900932550430298,0.0,91.97898864746094,56.0,47436.46875,0.0,1296.138916015625,1.0,279.4575500488281,282.5116271972656,295.2388000488281,298.4043273925781,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881751298904419,1.0,0.0,0.0,3.7177109718322754,3.717735767364502,9.22241213174857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.693359375,0.0,1618.0347900390625,1895.4371337890625,0.0,3293.13720703125,0.9211212396621704,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.846396803855896,0.2608895897865295,0.2365736961364746,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693451225757599,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644479513168335,0.2788258492946625,0.1963061839342117,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805820941925049,0.2946236729621887,0.2807836830615997,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800834774971008,0.2026448100805282,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.452091246843338,0.0732294917106628,0.0732294917106628,1.0,1.0,-2.4530045986175537,0.0049122008495032,2.448092460632324,-0.5483315587043762,0.883121132850647,0.883121132850647,0.0,83.85839080810547,44.0,47480.484375,0.0,1193.6329345703125,1.0,279.15789794921875,282.2616577148437,295.24755859375,298.4278564453125,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911182880401611,1.0,0.0,0.0,3.661828994750977,3.661853551864624,8.947247351898113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.42138671875,0.0,1557.9449462890625,1895.4371337890625,0.0,3320.664306640625,0.9089391231536864,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.846396803855896,0.2608895897865295,0.2365736961364746,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693451225757599,0.4090930521488189,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644479513168335,0.2788258492946625,0.1963061839342117,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805820941925049,0.2946236729621887,0.2807836830615997,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800834774971008,0.2026448100805282,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.452091246843338,0.0732294917106628,0.0732294917106628,1.0,1.0,-2.4530045986175537,0.0049122008495032,2.448092460632324,-0.5483315587043762,0.883121132850647,0.883121132850647,0.0,83.85839080810547,44.0,47480.484375,0.0,1193.6329345703125,1.0,279.15789794921875,282.2616577148437,295.24755859375,298.4278564453125,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911182880401611,1.0,0.0,0.0,3.661828994750977,3.661853551864624,8.947247351898113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.42138671875,0.0,1557.9449462890625,1895.4371337890625,0.0,3320.664306640625,0.9089391231536864,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558706641197205,0.2598311901092529,0.2352552860975265,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722259640693664,0.3930302262306213,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751093149185181,0.2782120108604431,0.1956166476011276,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914428949356079,0.2937188446521759,0.2796032428741455,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891340851783752,0.2016464173793792,0.9147677421569824,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447047412395477,0.0757126808166503,0.0757126808166503,1.0,1.0,-2.422891139984131,0.0057551311329007,2.4171359539031982,-0.5407800078392029,0.8768871426582336,0.8768871426582336,0.0,79.45768737792969,44.0,45931.20703125,0.0,1140.4334716796875,1.0,279.4012145996094,282.40753173828125,295.1786499023437,298.16064453125,293.1499938964844,293.1499938964844,279.45001220703125,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797470927238464,1.0,0.0,0.0,3.6309661865234375,3.630990266799927,8.79706249179435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.9189453125,0.0,1523.9571533203125,1895.4371337890625,0.0,3214.210205078125,0.9021618962287904,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686131834983826,0.259262353181839,0.2344257682561874,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766186475753784,0.3745354115962982,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890530467033386,0.2780500650405884,0.1952616721391677,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055050015449524,0.2932204008102417,0.2788237631320953,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986111164093,0.2009818106889724,0.9104285836219788,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.43704953789711,0.07816082239151,0.07816082239151,1.0,1.0,-2.393099308013916,0.0066970498301088,2.386402368545532,-0.5332140922546387,0.8703358769416809,0.8703358769416809,0.0,74.72899627685547,47.0,45259.53515625,0.0,1087.464111328125,1.0,279.4421081542969,282.4445495605469,295.1793518066406,298.1478881835937,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711333274841309,1.0,0.0,0.0,3.601050615310669,3.601074457168579,8.652701808387064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.61474609375,0.0,1491.267578125,1895.4371337890625,0.0,3133.44189453125,0.8954803943634033,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649947166443,0.2589567601680755,0.2337075620889663,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879701733589172,0.3468245267868042,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384393692015,0.2785892486572265,0.1952826529741287,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315571784973145,0.2930184602737427,0.2781749367713928,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200787901878357,0.200409322977066,0.9057292938232422,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625676631927,0.0830571055412292,0.0830571055412292,1.0,1.0,-2.3525235652923584,0.0090820789337158,2.3434414863586426,-0.5220750570297241,0.8603813052177429,0.8603813052177429,0.0,68.1240463256836,50.0,43381.6328125,0.0,1016.6155395507812,1.0,279.7410888671875,282.6630859375,295.1800537109375,298.004150390625,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499320149421692,1.0,0.0,0.0,3.5438477993011475,3.5438709259033203,8.379988116757886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.48095703125,0.0,1429.1793212890625,1895.4371337890625,0.0,2934.634033203125,0.8827046155929565,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906649947166443,0.2589567601680755,0.2337075620889663,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879701733589172,0.3468245267868042,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384393692015,0.2785892486572265,0.1952826529741287,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315571784973145,0.2930184602737427,0.2781749367713928,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200787901878357,0.200409322977066,0.9057292938232422,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625676631927,0.0830571055412292,0.0830571055412292,1.0,1.0,-2.3525235652923584,0.0090820789337158,2.3434414863586426,-0.5220750570297241,0.8603813052177429,0.8603813052177429,0.0,68.1240463256836,50.0,43381.6328125,0.0,1016.6155395507812,1.0,279.7410888671875,282.6630859375,295.1800537109375,298.004150390625,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499320149421692,1.0,0.0,0.0,3.5438477993011475,3.5438709259033203,8.379988116757886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.48095703125,0.0,1429.1793212890625,1895.4371337890625,0.0,2934.634033203125,0.8827046155929565,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099408388137816,0.2593703866004944,0.2338006943464279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002972483634949,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365622997283936,0.2799337208271026,0.1959866881370544,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535783529281616,0.2935632169246673,0.2783872783184051,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384038925171,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533066272735,0.0879533886909484,0.0879533886909484,1.0,1.0,-2.328336238861084,0.0122611923143267,2.316074848175049,-0.5136259198188782,0.8534438014030457,0.8534438014030457,0.0,63.69179916381836,70.0,41858.62109375,0.0,973.4802856445312,1.0,280.0405578613281,282.8983764648437,295.20281982421875,297.92156982421875,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318548202514648,1.0,0.0,0.0,3.494946479797364,3.494969129562378,8.150313988153357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.9814453125,0.0,1376.5531005859375,1895.4371337890625,0.0,2765.71875,0.8716925382614136,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099408388137816,0.2593703866004944,0.2338006943464279,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002972483634949,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365622997283936,0.2799337208271026,0.1959866881370544,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535783529281616,0.2935632169246673,0.2783872783184051,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384038925171,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533066272735,0.0879533886909484,0.0879533886909484,1.0,1.0,-2.328336238861084,0.0122611923143267,2.316074848175049,-0.5136259198188782,0.8534438014030457,0.8534438014030457,0.0,63.69179916381836,70.0,41858.62109375,0.0,973.4802856445312,1.0,280.0405578613281,282.8983764648437,295.20281982421875,297.92156982421875,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318548202514648,1.0,0.0,0.0,3.494946479797364,3.494969129562378,8.150313988153357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.9814453125,0.0,1376.5531005859375,1895.4371337890625,0.0,2765.71875,0.8716925382614136,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.2603072226047516,0.2345416694879531,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111478567123413,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354820847511292,0.2818889319896698,0.1972565501928329,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514604210853576,0.294669508934021,0.279318630695343,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340027928352356,0.2013522535562515,0.908002495765686,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342375278473,0.0927548855543136,0.0927548855543136,1.0,1.0,-2.33900785446167,0.0166443400084972,2.322363376617432,-0.5119834542274475,0.8499014377593994,0.8499014377593994,0.0,64.544189453125,90.0,40827.26953125,0.0,987.999755859375,1.0,280.34014892578125,283.1549377441406,295.2287902832031,297.8719177246094,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173297643661499,1.0,0.0,0.0,3.458155393600464,3.4581778049468994,7.97962172782718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.712890625,0.0,1336.7149658203125,1895.4371337890625,0.0,2630.849609375,0.8632953763008118,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078481197357178,0.2603072226047516,0.2345416694879531,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111478567123413,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354820847511292,0.2818889319896698,0.1972565501928329,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514604210853576,0.294669508934021,0.279318630695343,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340027928352356,0.2013522535562515,0.908002495765686,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342375278473,0.0927548855543136,0.0927548855543136,1.0,1.0,-2.33900785446167,0.0166443400084972,2.322363376617432,-0.5119834542274475,0.8499014377593994,0.8499014377593994,0.0,64.544189453125,90.0,40827.26953125,0.0,987.999755859375,1.0,280.34014892578125,283.1549377441406,295.2287902832031,297.8719177246094,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173297643661499,1.0,0.0,0.0,3.458155393600464,3.4581778049468994,7.97962172782718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.712890625,0.0,1336.7149658203125,1895.4371337890625,0.0,2630.849609375,0.8632953763008118,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887409567832947,0.2616821825504303,0.2358328551054,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178086161613464,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146488904953004,0.2843373119831085,0.199000135064125,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294670820236206,0.2962412238121032,0.2808553576469421,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851076126099,0.2024508565664291,0.9133629202842712,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002533435821,0.0975563749670982,0.0975563749670982,1.0,1.0,-2.378312826156616,0.0227216389030218,2.355591297149658,-0.5148019194602966,0.8500755429267883,0.8500755429267883,0.0,69.89786529541016,108.0,40152.92578125,0.0,1051.5157470703125,1.0,280.63983154296875,283.4244384765625,295.2557373046875,297.8512268066406,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80682373046875,1.0,0.0,0.0,3.4369993209838867,3.437021493911743,7.882286467975064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.42919921875,0.0,1312.5714111328125,1895.4371337890625,0.0,2533.97412109375,0.8582895398139954,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887409567832947,0.2616821825504303,0.2358328551054,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178086161613464,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146488904953004,0.2843373119831085,0.199000135064125,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294670820236206,0.2962412238121032,0.2808553576469421,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851076126099,0.2024508565664291,0.9133629202842712,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002533435821,0.0975563749670982,0.0975563749670982,1.0,1.0,-2.378312826156616,0.0227216389030218,2.355591297149658,-0.5148019194602966,0.8500755429267883,0.8500755429267883,0.0,69.89786529541016,108.0,40152.92578125,0.0,1051.5157470703125,1.0,280.63983154296875,283.4244384765625,295.2557373046875,297.8512268066406,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80682373046875,1.0,0.0,0.0,3.4369993209838867,3.437021493911743,7.882286467975064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.42919921875,0.0,1312.5714111328125,1895.4371337890625,0.0,2533.97412109375,0.8582895398139954,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761700391769409,0.2624726295471191,0.2366088777780532,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195101499557495,0.3684277534484863,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014589190483092,0.2856808602809906,0.1999865621328354,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145638346672058,0.2971478998661041,0.281780868768692,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073369860649109,0.2030562758445739,0.9165457487106324,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398642182350158,0.0999571233987808,0.0999571233987808,1.0,1.0,-2.4048633575439453,0.0265125315636396,2.3783507347106934,-0.516943097114563,0.8519837856292725,0.8519837856292725,0.0,73.85071563720703,108.0,39460.84375,0.0,1096.918701171875,1.0,280.8925476074219,283.6149597167969,295.2440490722656,297.74859619140625,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006795644760132,1.0,0.0,0.0,3.432495594024658,3.4325175285339355,7.861642075113195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.748046875,0.0,1306.4481201171875,1895.4371337890625,0.0,2477.639892578125,0.8571503162384033,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630962371826172,0.2633751928806305,0.2375357449054718,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203217267990112,0.3868295550346374,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881726264953613,0.2871400713920593,0.2010889798402786,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998952507972717,0.2981672883033752,0.2828568816184997,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.795049250125885,0.2037131339311599,0.9201422333717346,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475994408130646,0.1022398620843887,0.1022398620843887,1.0,1.0,-2.4350154399871826,0.0306990463286638,2.4043164253234863,-0.5195012092590332,0.8538750410079956,0.8538750410079956,0.0,78.51532745361328,126.0,39653.63671875,0.0,1150.3526611328125,1.0,280.939697265625,283.6929931640625,295.2780456542969,297.8416748046875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996262907981873,1.0,0.0,0.0,3.432999849319458,3.433021783828736,7.863952191655699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.29052734375,0.0,1305.3970947265625,1895.4371337890625,0.0,2468.008544921875,0.8570467233657837,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497226715088,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194661021232605,0.4290363788604736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610495328903198,0.2902037799358368,0.2034429460763931,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117115020752,0.3003588616847992,0.2852198481559753,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696258425712585,0.2050388306379318,0.9277308583259584,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068482875824,0.1068053469061851,0.1068053469061851,1.0,1.0,-2.5029115676879883,0.0408239588141441,2.462087392807007,-0.5245410799980164,0.8611657619476318,0.8611657619476318,0.0,89.90682983398438,144.0,39246.9375,0.0,1279.02001953125,1.0,281.23974609375,283.9548034667969,295.2934265136719,297.8325500488281,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794491171836853,1.0,0.0,0.0,3.4461874961853027,3.44620943069458,7.92448588526895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.96435546875,0.0,1315.3240966796875,1895.4371337890625,0.0,2421.169677734375,0.8596141934394836,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370497226715088,0.2652901113033294,0.2395445257425308,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194661021232605,0.4290363788604736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610495328903198,0.2902037799358368,0.2034429460763931,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117115020752,0.3003588616847992,0.2852198481559753,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696258425712585,0.2050388306379318,0.9277308583259584,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653068482875824,0.1068053469061851,0.1068053469061851,1.0,1.0,-2.5029115676879883,0.0408239588141441,2.462087392807007,-0.5245410799980164,0.8611657619476318,0.8611657619476318,0.0,89.90682983398438,144.0,39246.9375,0.0,1279.02001953125,1.0,281.23974609375,283.9548034667969,295.2934265136719,297.8325500488281,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794491171836853,1.0,0.0,0.0,3.4461874961853027,3.44620943069458,7.92448588526895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.96435546875,0.0,1315.3240966796875,1895.4371337890625,0.0,2421.169677734375,0.8596141934394836,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572702407837,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159143805503845,0.4755450189113617,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364039659500122,0.2934612929821014,0.2060008645057678,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447893261909485,0.3027568459510803,0.2878690958023071,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063939124345779,0.9358512163162231,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811660289764,0.1113708242774009,0.1113708242774009,1.0,1.0,-2.577491521835327,0.053582526743412,2.523908853530884,-0.5284289717674255,0.8718196153640747,0.8718196153640747,0.0,103.62974548339844,132.0,38890.73828125,0.0,1433.2894287109375,1.0,281.5399780273437,284.2081298828125,295.30328369140625,297.8214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904708385467529,1.0,0.0,0.0,3.475621223449707,3.4756433963775635,8.060429763645516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.51904296875,0.0,1341.895751953125,1895.4371337890625,0.0,2384.64111328125,0.8658196330070496,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128572702407837,0.2673686742782593,0.2417862266302108,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159143805503845,0.4755450189113617,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364039659500122,0.2934612929821014,0.2060008645057678,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447893261909485,0.3027568459510803,0.2878690958023071,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063939124345779,0.9358512163162231,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811660289764,0.1113708242774009,0.1113708242774009,1.0,1.0,-2.577491521835327,0.053582526743412,2.523908853530884,-0.5284289717674255,0.8718196153640747,0.8718196153640747,0.0,103.62974548339844,132.0,38890.73828125,0.0,1433.2894287109375,1.0,281.5399780273437,284.2081298828125,295.30328369140625,297.8214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904708385467529,1.0,0.0,0.0,3.475621223449707,3.4756433963775635,8.060429763645516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.51904296875,0.0,1341.895751953125,1895.4371337890625,0.0,2384.64111328125,0.8658196330070496,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026102185249329,0.2687699496746063,0.2432251572608947,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953184127807616,0.5132524371147156,0.4872769117355346,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271334171295166,0.295645922422409,0.2076685279607772,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347681164741516,0.30437171459198,0.2895947992801666,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373133301734924,0.2072554528713226,0.9407724738121032,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922500252723694,0.1141259595751762,0.1141259595751762,1.0,1.0,-2.6039013862609863,0.0617714375257492,2.5421299934387207,-0.5255894660949707,0.880950927734375,0.880950927734375,0.0,110.09259796142578,132.0,38116.3671875,0.0,1496.686279296875,1.0,281.8183898925781,284.4076538085937,295.2860412597656,297.7387390136719,293.1499938964844,293.1499938964844,281.8500061035156,34914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857842445373535,1.0,0.0,0.0,3.503185987472534,3.5032083988189697,8.188789593077672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.1416015625,0.0,1368.0908203125,1895.4371337890625,0.0,2342.2255859375,0.8717651963233948,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986908555030823,0.2694503962993622,0.2439602017402649,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905037879943848,0.5128005743026733,0.4865105152130127,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237372636795044,0.296727567911148,0.2085141539573669,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310574889183044,0.3051644563674927,0.2904643416404724,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339555621147156,0.2076737731695175,0.9431728720664978,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943625926971435,0.1155245527625083,0.1155245527625083,1.0,1.0,-2.608272075653076,0.0657865181565284,2.54248571395874,-0.522365391254425,0.8851345181465149,0.8851345181465149,0.0,112.57392120361328,120.0,38146.15625,0.0,1513.9189453125,1.0,281.8403625488281,284.4285583496094,295.3056335449219,297.7919311523437,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786450982093811,1.0,0.0,0.0,3.5189576148986816,3.5189802646636963,8.262688311333477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.0185546875,0.0,1383.7496337890625,1895.4371337890625,0.0,2348.248779296875,0.8751875758171082,1.0,0.0,3.0,1.0,0.0
