time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715294957160949,0.2458356171846389,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.98903888463974,0.5140743255615234,0.4868790507316589,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249255418777466,0.3000092208385467,0.2108050286769867,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314509391784668,0.3075650334358215,0.2927433252334595,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339610457420349,0.2090079933404922,0.9491503834724426,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939291477203,0.1196782886981964,0.1196782886981964,1.0,1.0,-2.6236400604248047,0.0787393972277641,2.54490065574646,-0.5128400921821594,0.9006777405738831,0.9006777405738831,0.0,113.96817779541016,108.0,37328.62890625,0.0,1541.083251953125,1.0,282.1407775878906,284.6358337402344,295.2980651855469,297.7361145019531,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801899313926697,1.0,0.0,0.0,3.572385787963867,3.57240891456604,8.515497711414355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.53076171875,0.0,1437.93408203125,1895.4371337890625,0.0,2291.845703125,0.886913537979126,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715294957160949,0.2458356171846389,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.98903888463974,0.5140743255615234,0.4868790507316589,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249255418777466,0.3000092208385467,0.2108050286769867,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314509391784668,0.3075650334358215,0.2927433252334595,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339610457420349,0.2090079933404922,0.9491503834724426,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939291477203,0.1196782886981964,0.1196782886981964,1.0,1.0,-2.6236400604248047,0.0787393972277641,2.54490065574646,-0.5128400921821594,0.9006777405738831,0.9006777405738831,0.0,113.96817779541016,108.0,37328.62890625,0.0,1541.083251953125,1.0,282.1407775878906,284.6358337402344,295.2980651855469,297.7361145019531,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801899313926697,1.0,0.0,0.0,3.572385787963867,3.57240891456604,8.515497711414355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.53076171875,0.0,1437.93408203125,1895.4371337890625,0.0,2291.845703125,0.886913537979126,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038233518600464,0.2726067304611206,0.2466913610696792,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931904077529908,0.5154707431793213,0.4878921210765838,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.829812228679657,0.3016975224018097,0.2118952125310897,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359875082969666,0.3087967932224273,0.2937979400157928,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377732396125793,0.2097322195768356,0.9518890976905824,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.496833860874176,0.1217551529407501,0.1217551529407501,1.0,1.0,-2.631753206253052,0.0857308954000473,2.546022415161133,-0.5076541900634766,0.9098900556564332,0.9098900556564332,0.0,112.3581771850586,108.0,36504.33984375,0.0,1545.01318359375,1.0,282.3969116210937,284.8006896972656,295.27001953125,297.61041259765625,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741129398345947,1.0,0.0,0.0,3.6020727157592773,3.60209584236145,8.657614216645015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.07568359375,0.0,1468.8984375,1895.4371337890625,0.0,2237.448486328125,0.8934951424598694,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109807372093201,0.2737720012664795,0.2476163506507873,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171895623207092,0.4888646602630615,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370943069458008,0.3034729361534118,0.2130347192287445,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429639339447021,0.3101005852222442,0.2948998212814331,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437318563461304,0.2105296701192855,0.9548203945159912,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960090517997741,0.1236829757690429,0.1236829757690429,1.0,1.0,-2.6402528285980225,0.0925885960459709,2.5476644039154053,-0.5026203393936157,0.9187108874320984,0.9187108874320984,0.0,109.67440032958984,96.0,36565.17578125,0.0,1544.658935546875,1.0,282.4413146972656,284.8441162109375,295.2938842773437,297.6840515136719,293.1499938964844,293.1499938964844,282.1499938964844,34337.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726619243621826,1.0,0.0,0.0,3.633898258209229,3.63392186164856,8.811276757114683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.716796875,0.0,1502.9410400390625,1895.4371337890625,0.0,2224.51318359375,0.9005274176597595,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211794495582581,0.2746569514274597,0.2486899942159652,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207703709602356,0.4736552834510803,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486680388450623,0.3058247864246368,0.2148307263851165,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539437651634216,0.3115862309932709,0.2964964210987091,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530855536460876,0.2113473117351532,0.9589096903800964,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915478527545929,0.1275386363267898,0.1275386363267898,1.0,1.0,-2.6322853565216064,0.1051243543624877,2.527161121368408,-0.4879813492298126,0.9311372637748718,0.9311372637748718,0.0,105.07868194580078,84.0,37802.4453125,0.0,1512.946044921875,1.0,282.15771484375,284.6103515625,295.3851928710937,297.9263610839844,293.1499938964844,293.1499938964844,281.8500061035156,34482.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909378409385681,1.0,0.0,0.0,3.691373109817505,3.691397190093994,9.092204322769248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.076171875,0.0,1568.202880859375,1895.4371337890625,0.0,2388.877685546875,0.9134902954101562,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211794495582581,0.2746569514274597,0.2486899942159652,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207703709602356,0.4736552834510803,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486680388450623,0.3058247864246368,0.2148307263851165,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539437651634216,0.3115862309932709,0.2964964210987091,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530855536460876,0.2113473117351532,0.9589096903800964,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.2702331542969,285.9903259277344,1.0,0.4915478527545929,0.1275386363267898,0.1275386363267898,1.0,1.0,-2.6322853565216064,0.1051243543624877,2.527161121368408,-0.4879813492298126,0.9311372637748718,0.9311372637748718,0.0,105.07868194580078,84.0,37802.4453125,0.0,1512.946044921875,1.0,282.15771484375,284.6103515625,295.3851928710937,297.9263610839844,293.1499938964844,293.1499938964844,281.8500061035156,34482.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909378409385681,1.0,0.0,0.0,3.691373109817505,3.691397190093994,9.092204322769248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.076171875,0.0,1568.202880859375,1895.4371337890625,0.0,2388.877685546875,0.9134902954101562,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320648670196533,0.2741098701953888,0.248280182480812,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254101753234863,0.4532733261585235,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620089292526245,0.3069745898246765,0.2156610935926437,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667005896568298,0.3118441104888916,0.2967958450317383,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638881802558899,0.2112381011247635,0.9584205150604248,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.484081506729126,0.1313942819833755,0.1313942819833755,1.0,1.0,-2.6080846786499023,0.116698533296585,2.49138617515564,-0.4708663523197174,0.940035343170166,0.940035343170166,0.0,99.20796966552734,72.0,38992.625,0.0,1453.90869140625,1.0,281.85772705078125,284.355712890625,295.3880615234375,298.02545166015625,293.1499938964844,293.1499938964844,281.54998779296875,34738.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808580219745636,1.0,0.0,0.0,3.739136219024658,3.7391607761383057,9.329016279480128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.47265625,0.0,1624.9456787109375,1895.4371337890625,0.0,2550.125,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320648670196533,0.2741098701953888,0.248280182480812,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254101753234863,0.4532733261585235,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620089292526245,0.3069745898246765,0.2156610935926437,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667005896568298,0.3118441104888916,0.2967958450317383,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638881802558899,0.2112381011247635,0.9584205150604248,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.752197265625,1.0,0.484081506729126,0.1313942819833755,0.1313942819833755,1.0,1.0,-2.6080846786499023,0.116698533296585,2.49138617515564,-0.4708663523197174,0.940035343170166,0.940035343170166,0.0,99.20796966552734,72.0,38992.625,0.0,1453.90869140625,1.0,281.85772705078125,284.355712890625,295.3880615234375,298.02545166015625,293.1499938964844,293.1499938964844,281.54998779296875,34738.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808580219745636,1.0,0.0,0.0,3.739136219024658,3.7391607761383057,9.329016279480128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.47265625,0.0,1624.9456787109375,1895.4371337890625,0.0,2550.125,0.9243839979171752,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455202579498291,0.2728149592876434,0.2470459342002868,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313096046447754,0.4285914003849029,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787369728088379,0.3074691891670227,0.2159346789121627,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827175498008728,0.3113567233085632,0.2962644398212433,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774049043655396,0.2105296403169632,0.9547619223594666,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741989970207214,0.1350844800472259,0.1350844800472259,1.0,1.0,-2.5722479820251465,0.1265376955270767,2.4457104206085205,-0.452940434217453,0.9455128908157348,0.9455128908157348,0.0,92.18194580078124,75.0,39984.21484375,0.0,1375.7095947265625,1.0,281.557373046875,284.09393310546875,295.3680725097656,298.0726013183594,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216021060943604,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513397003502178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.89111328125,0.0,1670.33056640625,1895.4371337890625,0.0,2670.418212890625,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455202579498291,0.2728149592876434,0.2470459342002868,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313096046447754,0.4285914003849029,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787369728088379,0.3074691891670227,0.2159346789121627,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827175498008728,0.3113567233085632,0.2962644398212433,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774049043655396,0.2105296403169632,0.9547619223594666,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741989970207214,0.1350844800472259,0.1350844800472259,1.0,1.0,-2.5722479820251465,0.1265376955270767,2.4457104206085205,-0.452940434217453,0.9455128908157348,0.9455128908157348,0.0,92.18194580078124,75.0,39984.21484375,0.0,1375.7095947265625,1.0,281.557373046875,284.09393310546875,295.3680725097656,298.0726013183594,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216021060943604,1.0,0.0,0.0,3.7759060859680176,3.7759311199188232,9.513397003502178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.89111328125,0.0,1670.33056640625,1895.4371337890625,0.0,2670.418212890625,0.9328426122665404,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533496856689453,0.2711532115936279,0.2455015182495117,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376894474029541,0.4138813018798828,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893707990646362,0.3076335191726684,0.2159994840621948,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924055099487305,0.3104492425918579,0.2953641414642334,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853297591209412,0.2094919234514236,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680002331733703,0.1387746632099151,0.1387746632099151,1.0,1.0,-2.545746088027954,0.1367579698562622,2.4089879989624023,-0.437042236328125,0.9477529525756836,0.9477529525756836,0.0,87.97469329833984,78.0,40980.94921875,0.0,1323.454833984375,1.0,281.25714111328125,283.8383178710937,295.3517150878906,298.11358642578125,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313532471656799,1.0,0.0,0.0,3.8013436794281006,3.801369190216065,9.64201035458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.90673828125,0.0,1702.9891357421875,1895.4371337890625,0.0,2761.046630859375,0.9387618899345398,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533496856689453,0.2711532115936279,0.2455015182495117,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376894474029541,0.4138813018798828,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893707990646362,0.3076335191726684,0.2159994840621948,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924055099487305,0.3104492425918579,0.2953641414642334,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853297591209412,0.2094919234514236,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680002331733703,0.1387746632099151,0.1387746632099151,1.0,1.0,-2.545746088027954,0.1367579698562622,2.4089879989624023,-0.437042236328125,0.9477529525756836,0.9477529525756836,0.0,87.97469329833984,78.0,40980.94921875,0.0,1323.454833984375,1.0,281.25714111328125,283.8383178710937,295.3517150878906,298.11358642578125,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313532471656799,1.0,0.0,0.0,3.8013436794281006,3.801369190216065,9.64201035458245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.90673828125,0.0,1702.9891357421875,1895.4371337890625,0.0,2761.046630859375,0.9387618899345398,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552988171577454,0.2702687382698059,0.2447143048048019,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404667854309082,0.409671276807785,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925269842147827,0.3076615631580353,0.2160215079784393,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950248956680298,0.3099100589752197,0.2948655188083648,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.787330150604248,0.2089005410671234,0.9471562504768372,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658519923686981,0.1406197696924209,0.1406197696924209,1.0,1.0,-2.535978078842163,0.1420171409845352,2.39396071434021,-0.4296603202819824,0.9471771717071532,0.9471771717071532,0.0,86.72225189208984,78.0,41968.55859375,0.0,1305.7265625,1.0,280.99725341796875,283.6496276855469,295.3718566894531,298.2432861328125,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380925059318542,1.0,0.0,0.0,3.810112237930298,3.8101377487182617,9.686543762654765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.84228515625,0.0,1714.7548828125,1895.4371337890625,0.0,2823.89892578125,0.9408079385757446,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559370636940002,0.2693147659301758,0.2438358515501022,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.542839765548706,0.4072685241699219,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942674398422241,0.3076184391975403,0.2159763425588607,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962109088897705,0.309284895658493,0.2942681312561035,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.788061797618866,0.2082359939813614,0.944156050682068,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642085433006286,0.1424531638622284,0.1424531638622284,1.0,1.0,-2.527656078338623,0.1472502499818802,2.380405902862549,-0.4226187765598297,0.9469628930091858,0.9469628930091858,0.0,85.92131042480469,81.0,41986.5703125,0.0,1291.8641357421875,1.0,280.9569091796875,283.5906982421875,295.3442077636719,298.16552734375,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399966955184937,1.0,0.0,0.0,3.815816640853882,3.8158421516418457,9.715570286061848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.0185546875,0.0,1722.72021484375,1895.4371337890625,0.0,2841.6845703125,0.9422082304954528,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546450734138489,0.2673641443252563,0.2421071976423263,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464932918548584,0.4062590003013611,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074771463871002,0.2158927321434021,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956752419471741,0.307931125164032,0.2930283844470978,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328260421753,0.20679971575737,0.93788480758667,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621678590774536,0.1461199522018432,0.1461199522018432,1.0,1.0,-2.515237331390381,0.1577005535364151,2.357536792755127,-0.4094878733158111,0.943207323551178,0.943207323551178,0.0,85.29109191894531,84.0,42977.05078125,0.0,1273.739990234375,1.0,280.65692138671875,283.3497314453125,295.340087890625,298.2220458984375,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483090400695801,1.0,0.0,0.0,3.819503545761109,3.8195292949676514,9.734353625390213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.34130859375,0.0,1729.45947265625,1895.4371337890625,0.0,2919.435546875,0.9432228803634644,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546450734138489,0.2673641443252563,0.2421071976423263,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464932918548584,0.4062590003013611,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949111104011536,0.3074771463871002,0.2158927321434021,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956752419471741,0.307931125164032,0.2930283844470978,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328260421753,0.20679971575737,0.93788480758667,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621678590774536,0.1461199522018432,0.1461199522018432,1.0,1.0,-2.515237331390381,0.1577005535364151,2.357536792755127,-0.4094878733158111,0.943207323551178,0.943207323551178,0.0,85.29109191894531,84.0,42977.05078125,0.0,1273.739990234375,1.0,280.65692138671875,283.3497314453125,295.340087890625,298.2220458984375,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483090400695801,1.0,0.0,0.0,3.819503545761109,3.8195292949676514,9.734353625390213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.34130859375,0.0,1729.45947265625,1895.4371337890625,0.0,2919.435546875,0.9432228803634644,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505087494850159,0.2653137147426605,0.2403202801942825,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486801266670227,0.4093435406684875,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924052119255066,0.3072376251220703,0.2157628983259201,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919241428375244,0.3064171969890594,0.2916669547557831,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829397320747375,0.2052089571952819,0.9310625791549684,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849520683288,0.1497867405414581,0.1497867405414581,1.0,1.0,-2.506805181503296,0.1678844690322876,2.3389205932617188,-0.3975042104721069,0.9365612864494324,0.9365612864494324,0.0,85.68568420410156,87.0,43939.8515625,0.0,1265.0230712890625,1.0,280.35693359375,283.1147155761719,295.3363647460937,298.27850341796875,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564004302024841,1.0,0.0,0.0,3.81235408782959,3.8123795986175537,9.697945415609863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.1103515625,0.0,1723.107177734375,1895.4371337890625,0.0,2995.250732421875,0.941801130771637,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505087494850159,0.2653137147426605,0.2403202801942825,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486801266670227,0.4093435406684875,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924052119255066,0.3072376251220703,0.2157628983259201,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919241428375244,0.3064171969890594,0.2916669547557831,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829397320747375,0.2052089571952819,0.9310625791549684,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849520683288,0.1497867405414581,0.1497867405414581,1.0,1.0,-2.506805181503296,0.1678844690322876,2.3389205932617188,-0.3975042104721069,0.9365612864494324,0.9365612864494324,0.0,85.68568420410156,87.0,43939.8515625,0.0,1265.0230712890625,1.0,280.35693359375,283.1147155761719,295.3363647460937,298.27850341796875,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564004302024841,1.0,0.0,0.0,3.81235408782959,3.8123795986175537,9.697945415609863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.1103515625,0.0,1723.107177734375,1895.4371337890625,0.0,2995.250732421875,0.941801130771637,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548505902290344,0.2673065960407257,0.2413272112607956,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549972057342529,0.4046512842178345,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989348411560059,0.3111873567104339,0.2178642004728317,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972177505493164,0.3091399371623993,0.2933340072631836,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884254455566406,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623419642448425,0.1532901227474212,0.1532901227474212,1.0,1.0,-2.5168449878692627,0.1790954619646072,2.337749481201172,-0.3888136446475982,0.9274949431419371,0.9274949431419371,0.0,84.98455810546875,90.0,45152.61328125,0.0,1274.2979736328125,1.0,280.0570373535156,282.9024353027344,295.3344421386719,298.3450012207031,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645732402801514,1.0,0.0,0.0,3.794372320175171,3.794397830963135,9.606676485418577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3017578125,0.0,1703.7344970703125,1895.4371337890625,0.0,3071.902099609375,0.9379487037658693,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548505902290344,0.2673065960407257,0.2413272112607956,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549972057342529,0.4046512842178345,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989348411560059,0.3111873567104339,0.2178642004728317,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972177505493164,0.3091399371623993,0.2933340072631836,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884254455566406,0.2081042230129242,0.9393518567085266,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623419642448425,0.1532901227474212,0.1532901227474212,1.0,1.0,-2.5168449878692627,0.1790954619646072,2.337749481201172,-0.3888136446475982,0.9274949431419371,0.9274949431419371,0.0,84.98455810546875,90.0,45152.61328125,0.0,1274.2979736328125,1.0,280.0570373535156,282.9024353027344,295.3344421386719,298.3450012207031,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645732402801514,1.0,0.0,0.0,3.794372320175171,3.794397830963135,9.606676485418577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3017578125,0.0,1703.7344970703125,1895.4371337890625,0.0,3071.902099609375,0.9379487037658693,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547035455703735,0.2672464847564697,0.2416368275880813,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601266622543335,0.4053844511508941,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007789492607116,0.3132452964782715,0.2195643931627273,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978776931762695,0.3099724948406219,0.2944949269294739,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899371385574341,0.2092749178409576,0.9463244080543518,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645707905292511,0.1567935049533844,0.1567935049533844,1.0,1.0,-2.5299150943756104,0.1899586021900177,2.339956521987915,-0.3808931410312652,0.916175127029419,0.916175127029419,0.0,85.57527923583984,93.0,46351.30859375,0.0,1292.9560546875,1.0,279.7572021484375,282.7001953125,295.3348083496094,298.4222106933594,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736702799797058,1.0,0.0,0.0,3.7657389640808105,3.7657642364501953,9.46223394748813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.9677734375,0.0,1671.9288330078125,1895.4371337890625,0.0,3157.236572265625,0.9317094087600708,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547035455703735,0.2672464847564697,0.2416368275880813,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601266622543335,0.4053844511508941,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007789492607116,0.3132452964782715,0.2195643931627273,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978776931762695,0.3099724948406219,0.2944949269294739,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899371385574341,0.2092749178409576,0.9463244080543518,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645707905292511,0.1567935049533844,0.1567935049533844,1.0,1.0,-2.5299150943756104,0.1899586021900177,2.339956521987915,-0.3808931410312652,0.916175127029419,0.916175127029419,0.0,85.57527923583984,93.0,46351.30859375,0.0,1292.9560546875,1.0,279.7572021484375,282.7001953125,295.3348083496094,298.4222106933594,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736702799797058,1.0,0.0,0.0,3.7657389640808105,3.7657642364501953,9.46223394748813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.9677734375,0.0,1671.9288330078125,1895.4371337890625,0.0,3157.236572265625,0.9317094087600708,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526235818862915,0.2668750286102295,0.2414345294237136,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.561949610710144,0.4080944359302521,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995276093482971,0.3139248490333557,0.2201398611068725,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960097432136536,0.3100060224533081,0.2946723401546478,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.788566529750824,0.2094539999961853,0.947839379310608,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659188389778137,0.1585451960563659,0.1585451960563659,1.0,1.0,-2.535653591156006,0.1949731558561325,2.3406803607940674,-0.377183049917221,0.909071147441864,0.909071147441864,0.0,86.35443878173828,93.0,47373.21875,0.0,1303.447998046875,1.0,279.4984436035156,282.5367736816406,295.3562316894531,298.5626525878906,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804581165313721,1.0,0.0,0.0,3.7473530769348153,3.747378349304199,9.370063480673708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.32421875,0.0,1651.574951171875,1895.4371337890625,0.0,3220.873779296875,0.9276591539382936,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495214581489563,0.2663297951221466,0.2410183995962143,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632084012031555,0.4120156466960907,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971458673477173,0.3144214451313019,0.2205470353364944,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893009603023529,0.3098397552967071,0.2946129143238067,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860928773880005,0.2094141393899917,0.948214054107666,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673502743244171,0.1602051556110382,0.1602051556110382,1.0,1.0,-2.540733814239502,0.1994706243276596,2.341263055801392,-0.3738432824611664,0.9024913907051086,0.9024913907051086,0.0,87.38240051269531,96.0,47435.8984375,0.0,1314.237060546875,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.48956298828125,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882705569267273,1.0,0.0,0.0,3.725457429885864,3.725482225418091,9.260884894501942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3369140625,0.0,1627.2291259765625,1895.4371337890625,0.0,3241.9306640625,0.922889530658722,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421419262886047,0.2650342285633087,0.240007072687149,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643609762191772,0.4216620922088623,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909370303153992,0.3151730597019195,0.2211921364068985,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534405708313,0.3092163801193237,0.2942058742046356,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910239219666,0.208946093916893,0.947109878063202,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774750232696,0.1635250747203827,0.1635250747203827,1.0,1.0,-2.5500693321228027,0.2076171338558197,2.34245228767395,-0.3678426146507263,0.8865237832069397,0.8865237832069397,0.0,89.84154510498047,99.0,48411.4921875,0.0,1336.6473388671875,1.0,279.1578369140625,282.3092346191406,295.322265625,298.54608154296875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909854292869568,1.0,0.0,0.0,3.6722397804260254,3.672264337539673,8.99819440292049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.962890625,0.0,1569.0240478515625,1895.4371337890625,0.0,3319.421875,0.9112243056297302,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421419262886047,0.2650342285633087,0.240007072687149,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643609762191772,0.4216620922088623,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909370303153992,0.3151730597019195,0.2211921364068985,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534405708313,0.3092163801193237,0.2942058742046356,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910239219666,0.208946093916893,0.947109878063202,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774750232696,0.1635250747203827,0.1635250747203827,1.0,1.0,-2.5500693321228027,0.2076171338558197,2.34245228767395,-0.3678426146507263,0.8865237832069397,0.8865237832069397,0.0,89.84154510498047,99.0,48411.4921875,0.0,1336.6473388671875,1.0,279.1578369140625,282.3092346191406,295.322265625,298.54608154296875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909854292869568,1.0,0.0,0.0,3.6722397804260254,3.672264337539673,8.99819440292049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.962890625,0.0,1569.0240478515625,1895.4371337890625,0.0,3319.421875,0.9112243056297302,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360965847969055,0.264978289604187,0.2396290153264999,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657550096511841,0.4307526051998138,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859166502952576,0.3170523643493652,0.2222644388675689,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791370987892151,0.3095184862613678,0.2942261695861816,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738167643547058,0.2089734673500061,0.9465714693069458,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736306369304657,0.1668449938297271,0.1668449938297271,1.0,1.0,-2.561198234558105,0.214989572763443,2.346208572387696,-0.3630977272987366,0.87663334608078,0.87663334608078,0.0,92.27981567382812,102.0,47162.53515625,0.0,1361.4278564453125,1.0,279.442138671875,282.5508728027344,295.2440185546875,298.31451416015625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780458569526672,1.0,0.0,0.0,3.6192822456359854,3.619306325912476,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.451171875,0.0,1509.5716552734375,1895.4371337890625,0.0,3198.2646484375,0.8994055986404419,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360965847969055,0.264978289604187,0.2396290153264999,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657550096511841,0.4307526051998138,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859166502952576,0.3170523643493652,0.2222644388675689,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791370987892151,0.3095184862613678,0.2942261695861816,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738167643547058,0.2089734673500061,0.9465714693069458,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736306369304657,0.1668449938297271,0.1668449938297271,1.0,1.0,-2.561198234558105,0.214989572763443,2.346208572387696,-0.3630977272987366,0.87663334608078,0.87663334608078,0.0,92.27981567382812,102.0,47162.53515625,0.0,1361.4278564453125,1.0,279.442138671875,282.5508728027344,295.2440185546875,298.31451416015625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780458569526672,1.0,0.0,0.0,3.6192822456359854,3.619306325912476,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.451171875,0.0,1509.5716552734375,1895.4371337890625,0.0,3198.2646484375,0.8994055986404419,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909013748169,0.2661064863204956,0.2404865324497223,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685379505157471,0.4373104870319366,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840689659118652,0.3201290071010589,0.2242742627859115,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758233189582825,0.3109398484230041,0.2953991293907165,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687616348267,0.2098177671432495,0.9498054385185242,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485660552978,0.1701913326978683,0.1701913326978683,1.0,1.0,-2.5778133869171143,0.2227821946144104,2.3550312519073486,-0.3591572940349579,0.8702203631401062,0.8702203631401062,0.0,94.35480499267578,105.0,45986.94140625,0.0,1391.93896484375,1.0,279.7413024902344,282.80987548828125,295.2321472167969,298.2098693847656,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649856448173523,1.0,0.0,0.0,3.5748088359832764,3.5748324394226074,8.52705284160038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.3583984375,0.0,1459.6298828125,1895.4371337890625,0.0,3075.770751953125,0.8893526196479797,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909013748169,0.2661064863204956,0.2404865324497223,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685379505157471,0.4373104870319366,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840689659118652,0.3201290071010589,0.2242742627859115,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758233189582825,0.3109398484230041,0.2953991293907165,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687616348267,0.2098177671432495,0.9498054385185242,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485660552978,0.1701913326978683,0.1701913326978683,1.0,1.0,-2.5778133869171143,0.2227821946144104,2.3550312519073486,-0.3591572940349579,0.8702203631401062,0.8702203631401062,0.0,94.35480499267578,105.0,45986.94140625,0.0,1391.93896484375,1.0,279.7413024902344,282.80987548828125,295.2321472167969,298.2098693847656,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649856448173523,1.0,0.0,0.0,3.5748088359832764,3.5748324394226074,8.52705284160038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.3583984375,0.0,1459.6298828125,1895.4371337890625,0.0,3075.770751953125,0.8893526196479797,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313415050506592,0.2677721977233886,0.2419251650571823,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723753571510315,0.4429076015949249,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836110830307007,0.3238466382026672,0.2268004566431045,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739004135131836,0.3129759728908539,0.297241598367691,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690694332122803,0.2111908346414566,0.9556637406349182,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563261508941,0.1735376864671707,0.1735376864671707,1.0,1.0,-2.598551988601685,0.2314086705446243,2.367143392562866,-0.3552956879138946,0.8670502305030823,0.8670502305030823,0.0,96.3691177368164,108.0,44915.73046875,0.0,1427.9864501953125,1.0,280.0409545898437,283.0658874511719,295.2345275878906,298.1405639648437,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541523814201355,1.0,0.0,0.0,3.5419321060180664,3.54195523262024,8.370930686396605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.22802734375,0.0,1422.39697265625,1895.4371337890625,0.0,2974.177001953125,0.8818168640136719,1.0,0.0,3.0,1.0,0.0
