time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313415050506592,0.2677721977233886,0.2419251650571823,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723753571510315,0.4429076015949249,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836110830307007,0.3238466382026672,0.2268004566431045,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739004135131836,0.3129759728908539,0.297241598367691,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690694332122803,0.2111908346414566,0.9556637406349182,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563261508941,0.1735376864671707,0.1735376864671707,1.0,1.0,-2.598551988601685,0.2314086705446243,2.367143392562866,-0.3552956879138946,0.8670502305030823,0.8670502305030823,0.0,96.3691177368164,108.0,44915.73046875,0.0,1427.9864501953125,1.0,280.0409545898437,283.0658874511719,295.2345275878906,298.1405639648437,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541523814201355,1.0,0.0,0.0,3.5419321060180664,3.54195523262024,8.370930686396605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.22802734375,0.0,1422.39697265625,1895.4371337890625,0.0,2974.177001953125,0.8818168640136719,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305869698524475,0.2687074244022369,0.2427361607551574,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745373368263245,0.4456920325756073,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835240602493286,0.3258409798145294,0.2281604707241058,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730955719947815,0.3141267895698547,0.2982947826385498,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684038877487183,0.2120022177696228,0.9591916799545288,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838267862796783,0.1752108484506607,0.1752108484506607,1.0,1.0,-2.6100096702575684,0.2359783053398132,2.3740313053131104,-0.3533478677272796,0.8671533465385437,0.8671533465385437,0.0,97.41860961914062,108.0,43963.890625,0.0,1447.8465576171875,1.0,280.2955627441406,283.2494201660156,295.2124938964844,298.00927734375,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472213745117188,1.0,0.0,0.0,3.5302042961120605,3.5302271842956543,8.315588502227911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.9921875,0.0,1408.722412109375,1895.4371337890625,0.0,2909.252685546875,0.8791122436523438,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300712704658508,0.2697464227676391,0.2436761707067489,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768702626228333,0.4483129978179931,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836920261383057,0.3279536068439483,0.2296300083398819,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725385665893555,0.3153887093067169,0.299481600522995,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679792046546936,0.2129100114107132,0.963241159915924,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862084984779358,0.1768159419298172,0.1768159419298172,1.0,1.0,-2.622344732284546,0.2406391203403473,2.3817055225372314,-0.3515086472034454,0.8670395612716675,0.8670395612716675,0.0,98.46469116210938,111.0,43936.234375,0.0,1469.0321044921875,1.0,280.3406982421875,283.316162109375,295.2353820800781,298.0790100097656,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844903290271759,1.0,0.0,0.0,3.522528886795044,3.5225517749786377,8.279467920146999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.03515625,0.0,1399.4566650390625,1895.4371337890625,0.0,2887.559326171875,0.8772371411323547,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289988040924072,0.2719351053237915,0.2456374615430832,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817573666572571,0.4538060128688812,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.88398677110672,0.3323414921760559,0.2326706796884536,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.87141352891922,0.3180631995201111,0.301991730928421,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671764492988586,0.2148685157299041,0.972000002861023,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410974502563,0.180026113986969,0.180026113986969,1.0,1.0,-2.648494005203247,0.2503730952739715,2.398121118545532,-0.3477432429790497,0.8700973987579346,0.8700973987579346,0.0,100.68620300292967,114.0,43035.83984375,0.0,1514.5625,1.0,280.6405639648437,283.5596618652344,295.2332458496094,298.0199890136719,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366026282310486,1.0,0.0,0.0,3.517351150512696,3.517374038696289,8.255146326519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.265625,0.0,1391.338134765625,1895.4371337890625,0.0,2809.99072265625,0.8758021593093872,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289988040924072,0.2719351053237915,0.2456374615430832,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817573666572571,0.4538060128688812,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.88398677110672,0.3323414921760559,0.2326706796884536,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.87141352891922,0.3180631995201111,0.301991730928421,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671764492988586,0.2148685157299041,0.972000002861023,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410974502563,0.180026113986969,0.180026113986969,1.0,1.0,-2.648494005203247,0.2503730952739715,2.398121118545532,-0.3477432429790497,0.8700973987579346,0.8700973987579346,0.0,100.68620300292967,114.0,43035.83984375,0.0,1514.5625,1.0,280.6405639648437,283.5596618652344,295.2332458496094,298.0199890136719,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366026282310486,1.0,0.0,0.0,3.517351150512696,3.517374038696289,8.255146326519025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.265625,0.0,1391.338134765625,1895.4371337890625,0.0,2809.99072265625,0.8758021593093872,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280302286148071,0.2742806375026703,0.2477485239505767,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868611335754395,0.4594320952892303,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.884381115436554,0.3369363248348236,0.2358629554510116,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704122304916382,0.3209262192249298,0.3046919107437134,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665295600891113,0.216992899775505,0.9815685749053956,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965624213218689,0.1832203865051269,0.1832203865051269,1.0,1.0,-2.676367998123169,0.2606265842914581,2.415741443634033,-0.3438430726528168,0.8761070370674133,0.8761070370674133,0.0,103.02586364746094,114.0,42201.19140625,0.0,1563.8712158203125,1.0,280.9404296875,283.7959899902344,295.2288513183594,297.96270751953125,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289074897766113,1.0,0.0,0.0,3.526247024536133,3.5262699127197266,8.296955797959527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.82763671875,0.0,1397.891845703125,1895.4371337890625,0.0,2738.27783203125,0.8775010108947754,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.828025758266449,0.2742916941642761,0.247759461402893,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868858695030212,0.4594603776931762,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843834400177002,0.3369587957859039,0.2358792871236801,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704075813293457,0.3209401667118072,0.3047058880329132,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665268182754517,0.2170033454895019,0.9816182851791382,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965896308422088,0.1832363009452819,0.1832363009452819,1.0,1.0,-2.676511287689209,0.2606790661811828,2.415832281112671,-0.343823105096817,0.876132607460022,0.876132607460022,0.0,103.03780364990234,117.0,42202.6484375,0.0,1564.126708984375,1.0,280.9405822753906,283.7962646484375,295.2291564941406,297.9634094238281,293.1499938964844,293.1499938964844,281.25,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289160132408142,1.0,0.0,0.0,3.526316404342652,3.526339054107666,8.297282079183788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.27685546875,0.0,1397.9554443359375,1895.4371337890625,0.0,2738.35693359375,0.8775153160095215,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271338939666748,0.2767919301986694,0.2500162422657013,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921815037727356,0.4652572870254516,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848625421524048,0.3417797088623047,0.2392341643571853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694967031478882,0.3239887058734894,0.3075892925262451,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868001937866,0.2192779034376144,0.9919058680534364,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862304955720901,0.1862304955720901,1.0,1.0,-2.7060463428497314,0.2711281180381775,2.4349184036254883,-0.3400991559028625,0.885062575340271,0.885062575340271,0.0,105.50586700439452,120.0,41424.66015625,0.0,1617.3543701171875,1.0,281.2407531738281,284.02642822265625,295.2239990234375,297.909423828125,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216814398765564,1.0,0.0,0.0,3.548707962036133,3.5487308502197266,8.402988669331535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.6884765625,0.0,1418.84619140625,1895.4371337890625,0.0,2671.153564453125,0.8822393417358398,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271338939666748,0.2767919301986694,0.2500162422657013,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921815037727356,0.4652572870254516,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848625421524048,0.3417797088623047,0.2392341643571853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694967031478882,0.3239887058734894,0.3075892925262451,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868001937866,0.2192779034376144,0.9919058680534364,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862304955720901,0.1862304955720901,1.0,1.0,-2.7060463428497314,0.2711281180381775,2.4349184036254883,-0.3400991559028625,0.885062575340271,0.885062575340271,0.0,105.50586700439452,120.0,41424.66015625,0.0,1617.3543701171875,1.0,281.2407531738281,284.02642822265625,295.2239990234375,297.909423828125,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216814398765564,1.0,0.0,0.0,3.548707962036133,3.5487308502197266,8.402988669331535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.6884765625,0.0,1418.84619140625,1895.4371337890625,0.0,2671.153564453125,0.8822393417358398,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362050056458,0.2794233858585357,0.2523939907550812,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976157188415527,0.4711432754993438,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854410648345947,0.3467916846275329,0.2427242845296859,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686942458152771,0.3271932899951935,0.310623824596405,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540108680725,0.2216717153787613,1.0027527809143066,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152153968811,0.1892246752977371,0.1892246752977371,1.0,1.0,-2.736851215362549,0.2820509374141693,2.4548003673553467,-0.3361859321594238,0.8968178629875183,0.8968178629875183,0.0,108.0711669921875,123.0,40689.9140625,0.0,1673.9599609375,1.0,281.541015625,284.2511901855469,295.21807861328125,297.857666015625,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148022890090942,1.0,0.0,0.0,3.583334684371948,3.5833580493927,8.567775466872263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.1767578125,0.0,1453.2958984375,1895.4371337890625,0.0,2607.48583984375,0.8897305130958557,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362050056458,0.2794233858585357,0.2523939907550812,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976157188415527,0.4711432754993438,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854410648345947,0.3467916846275329,0.2427242845296859,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686942458152771,0.3271932899951935,0.310623824596405,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540108680725,0.2216717153787613,1.0027527809143066,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152153968811,0.1892246752977371,0.1892246752977371,1.0,1.0,-2.736851215362549,0.2820509374141693,2.4548003673553467,-0.3361859321594238,0.8968178629875183,0.8968178629875183,0.0,108.0711669921875,123.0,40689.9140625,0.0,1673.9599609375,1.0,281.541015625,284.2511901855469,295.21807861328125,297.857666015625,293.1499938964844,293.1499938964844,281.8500061035156,35052.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148022890090942,1.0,0.0,0.0,3.583334684371948,3.5833580493927,8.567775466872263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.1767578125,0.0,1453.2958984375,1895.4371337890625,0.0,2607.48583984375,0.8897305130958557,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258998990058899,0.280767560005188,0.2535912990570068,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.600361704826355,0.4741836488246918,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856914043426514,0.3493498265743255,0.244492694735527,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.868263840675354,0.3288329541683197,0.3121659755706787,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653149366378784,0.2228980660438537,1.0082777738571167,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109871625900269,0.1907217800617218,0.1907217800617218,1.0,1.0,-2.752561330795288,0.2876696586608886,2.4648916721343994,-0.3341388404369354,0.904243528842926,0.904243528842926,0.0,109.40129089355467,123.0,39907.58984375,0.0,1703.377685546875,1.0,281.79705810546875,284.4236755371094,295.19091796875,297.7343139648437,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092184662818909,1.0,0.0,0.0,3.604564905166626,3.604588270187378,8.669599083077628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.70166015625,0.0,1475.033203125,1895.4371337890625,0.0,2555.997802734375,0.894395112991333,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256562352180481,0.2821852266788482,0.2548871338367462,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031783223152161,0.4770594835281372,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861429691314697,0.3519836366176605,0.246342271566391,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680169582366943,0.330531895160675,0.3137924671173095,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652404308319092,0.2241725325584411,1.0140961408615112,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140068531036377,0.1921144723892212,0.1921144723892212,1.0,1.0,-2.7687435150146484,0.2932478189468384,2.4754958152771,-0.3322419226169586,0.9112947583198548,0.9112947583198548,0.0,110.7144775390625,126.0,40039.01171875,0.0,1733.7315673828125,1.0,281.8414306640625,284.47540283203125,295.2126159667969,297.81158447265625,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083791732788086,1.0,0.0,0.0,3.628589391708374,3.628612995147705,8.785549425738282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5185546875,0.0,1500.3238525390625,1895.4371337890625,0.0,2548.275146484375,0.8996497988700867,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232109546661377,0.2836029529571533,0.2566616535186767,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069912314414978,0.4849826991558075,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849611878395081,0.3559438288211822,0.2494582831859588,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656107187271118,0.332781970500946,0.3163627088069916,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967399597168,0.2258897274732589,1.0234814882278442,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819803237915,0.1948998719453811,0.1948998719453811,1.0,1.0,-2.7985169887542725,0.3041109144687652,2.49440598487854,-0.3280780911445617,0.9206581711769104,0.9206581711769104,0.0,113.83536529541016,129.0,41706.9609375,0.0,1793.77685546875,1.0,281.55780029296875,284.2753295898437,295.2944030761719,298.0663452148437,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271840810775757,1.0,0.0,0.0,3.672208309173584,3.672232151031494,8.998039220387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.17529296875,0.0,1549.357421875,1895.4371337890625,0.0,2722.248046875,0.9094496965408324,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232109546661377,0.2836029529571533,0.2566616535186767,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069912314414978,0.4849826991558075,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849611878395081,0.3559438288211822,0.2494582831859588,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656107187271118,0.332781970500946,0.3163627088069916,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967399597168,0.2258897274732589,1.0234814882278442,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819803237915,0.1948998719453811,0.1948998719453811,1.0,1.0,-2.7985169887542725,0.3041109144687652,2.49440598487854,-0.3280780911445617,0.9206581711769104,0.9206581711769104,0.0,113.83536529541016,129.0,41706.9609375,0.0,1793.77685546875,1.0,281.55780029296875,284.2753295898437,295.2944030761719,298.0663452148437,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271840810775757,1.0,0.0,0.0,3.672208309173584,3.672232151031494,8.998039220387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.17529296875,0.0,1549.357421875,1895.4371337890625,0.0,2722.248046875,0.9094496965408324,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403211593628,0.2836471498012543,0.2570590674877167,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082748770713806,0.4961816072463989,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806557655334473,0.3586373925209045,0.2515964806079864,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602601289749146,0.3337748348712921,0.317668616771698,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587984800338745,0.2265621125698089,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255454778671265,0.1976852715015411,0.1976852715015411,1.0,1.0,-2.8221585750579834,0.3141036331653595,2.5080549716949463,-0.3234204053878784,0.9271680116653442,0.9271680116653442,0.0,117.6408462524414,132.0,43368.09765625,0.0,1848.6683349609373,1.0,281.25787353515625,284.0560302734375,295.29376220703125,298.1899108886719,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463923335075378,1.0,0.0,0.0,3.7086548805236816,3.708679437637329,9.177537094728904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.71142578125,0.0,1592.0948486328125,1895.4371337890625,0.0,2901.492919921875,0.9177462458610536,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403211593628,0.2836471498012543,0.2570590674877167,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082748770713806,0.4961816072463989,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806557655334473,0.3586373925209045,0.2515964806079864,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602601289749146,0.3337748348712921,0.317668616771698,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587984800338745,0.2265621125698089,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255454778671265,0.1976852715015411,0.1976852715015411,1.0,1.0,-2.8221585750579834,0.3141036331653595,2.5080549716949463,-0.3234204053878784,0.9271680116653442,0.9271680116653442,0.0,117.6408462524414,132.0,43368.09765625,0.0,1848.6683349609373,1.0,281.25787353515625,284.0560302734375,295.29376220703125,298.1899108886719,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463923335075378,1.0,0.0,0.0,3.7086548805236816,3.708679437637329,9.177537094728904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.71142578125,0.0,1592.0948486328125,1895.4371337890625,0.0,2901.492919921875,0.9177462458610536,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109012842178345,0.2830236554145813,0.2567501068115234,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075541377067566,0.5087334513664246,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606506288051605,0.2531928718090057,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537070155143738,0.3340187668800354,0.3181829154491424,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.752928614616394,0.226518452167511,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.530578076839447,0.2003306746482849,0.2003306746482849,1.0,1.0,-2.840799570083618,0.3230868875980377,2.5177125930786133,-0.3186720907688141,0.930984377861023,0.930984377861023,0.0,121.7014389038086,135.0,44913.96484375,0.0,1897.6767578125,1.0,280.9576416015625,283.833740234375,295.2713623046875,298.2681579589844,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620799779891968,1.0,0.0,0.0,3.7365529537200928,3.7365777492523193,9.316130444858572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1923828125,0.0,1626.00390625,1895.4371337890625,0.0,3048.513916015625,0.9241600036621094,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109012842178345,0.2830236554145813,0.2567501068115234,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075541377067566,0.5087334513664246,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606506288051605,0.2531928718090057,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537070155143738,0.3340187668800354,0.3181829154491424,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.752928614616394,0.226518452167511,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.530578076839447,0.2003306746482849,0.2003306746482849,1.0,1.0,-2.840799570083618,0.3230868875980377,2.5177125930786133,-0.3186720907688141,0.930984377861023,0.930984377861023,0.0,121.7014389038086,135.0,44913.96484375,0.0,1897.6767578125,1.0,280.9576416015625,283.833740234375,295.2713623046875,298.2681579589844,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620799779891968,1.0,0.0,0.0,3.7365529537200928,3.7365777492523193,9.316130444858572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1923828125,0.0,1626.00390625,1895.4371337890625,0.0,3048.513916015625,0.9241600036621094,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088015556335,0.282017707824707,0.2560572326183319,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052789092063904,0.5215643048286438,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567348480225,0.3622487485408783,0.254469484090805,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469017744064331,0.3337930738925934,0.3182079493999481,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466695308685303,0.2259938716888427,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.2029760628938675,0.2029760628938675,1.0,1.0,-2.855508804321289,0.3314813673496246,2.5240273475646973,-0.3136464953422546,0.9321128726005554,0.9321128726005554,0.0,125.78109741210938,123.0,46363.89453125,0.0,1941.02587890625,1.0,280.657470703125,283.61138916015625,295.2505798339844,298.3379821777344,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875150740146637,1.0,0.0,0.0,3.755218744277954,3.75524377822876,9.409440053786966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.5,0.0,1649.689697265625,1895.4371337890625,0.0,3171.12060546875,0.9285150170326232,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034088015556335,0.282017707824707,0.2560572326183319,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052789092063904,0.5215643048286438,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567348480225,0.3622487485408783,0.254469484090805,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469017744064331,0.3337930738925934,0.3182079493999481,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466695308685303,0.2259938716888427,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.2029760628938675,0.2029760628938675,1.0,1.0,-2.855508804321289,0.3314813673496246,2.5240273475646973,-0.3136464953422546,0.9321128726005554,0.9321128726005554,0.0,125.78109741210938,123.0,46363.89453125,0.0,1941.02587890625,1.0,280.657470703125,283.61138916015625,295.2505798339844,298.3379821777344,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875150740146637,1.0,0.0,0.0,3.755218744277954,3.75524377822876,9.409440053786966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.5,0.0,1649.689697265625,1895.4371337890625,0.0,3171.12060546875,0.9285150170326232,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021835088729858,0.2814139425754547,0.2555917799472809,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038716435432434,0.522942304611206,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691021800041199,0.3629335761070251,0.2550064921379089,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460617065429688,0.3335494101047516,0.3180591464042663,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.74571692943573,0.2255977988243103,1.0266294479370115,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540114402771,0.2042987644672393,0.2042987644672393,1.0,1.0,-2.855375528335572,0.3343067467212677,2.521068811416626,-0.3106263875961303,0.9310532808303832,0.9310532808303832,0.0,126.16948699951172,123.0,47498.84765625,0.0,1942.67041015625,1.0,280.3984375,283.4358215332031,295.2645263671875,298.4761047363281,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832038640975952,1.0,0.0,0.0,3.7611100673675537,3.76113510131836,9.438986694476624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2509765625,0.0,1657.69140625,1895.4371337890625,0.0,3246.59814453125,0.9298992156982422,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023869395256042,0.2807036638259887,0.2549486756324768,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027228236198425,0.5212404727935791,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705040812492371,0.3635048270225525,0.2554003000259399,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466588854789734,0.3331879675388336,0.317725121974945,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831237792969,0.2251010537147522,1.024442434310913,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336772799491882,0.2056210786104202,0.2056210786104202,1.0,1.0,-2.850008726119995,0.3361532986164093,2.513855457305908,-0.3075480163097381,0.9303516149520874,0.9303516149520874,0.0,125.49618530273438,111.0,47560.49609375,0.0,1930.7269287109373,1.0,280.3573608398437,283.38116455078125,295.2327880859375,298.4002380371094,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864300847053528,1.0,0.0,0.0,3.7641141414642334,3.764139413833618,9.454071232539718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.705078125,0.0,1662.196044921875,1895.4371337890625,0.0,3276.806884765625,0.9306842684745787,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231276512146,0.279136061668396,0.2534930109977722,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018005609512329,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877260684967041,0.3644717037677765,0.2560371160507202,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514496088027954,0.3322711586952209,0.3168202340602875,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495797872543335,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082656770944595,0.2082656770944595,1.0,1.0,-2.82878851890564,0.3378337323665619,2.490954875946045,-0.3011165261268616,0.9254938364028932,0.9254938364028932,0.0,121.80421447753906,114.0,48510.06640625,0.0,1878.984130859375,1.0,280.0573425292969,283.14324951171875,295.2144775390625,298.4461975097656,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957171440124512,1.0,0.0,0.0,3.762294292449951,3.762319326400757,9.4449308107869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.1875,0.0,1662.2943115234375,1895.4371337890625,0.0,3363.6298828125,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231276512146,0.279136061668396,0.2534930109977722,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018005609512329,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877260684967041,0.3644717037677765,0.2560371160507202,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514496088027954,0.3322711586952209,0.3168202340602875,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495797872543335,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082656770944595,0.2082656770944595,1.0,1.0,-2.82878851890564,0.3378337323665619,2.490954875946045,-0.3011165261268616,0.9254938364028932,0.9254938364028932,0.0,121.80421447753906,114.0,48510.06640625,0.0,1878.984130859375,1.0,280.0573425292969,283.14324951171875,295.2144775390625,298.4461975097656,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957171440124512,1.0,0.0,0.0,3.762294292449951,3.762319326400757,9.4449308107869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.1875,0.0,1662.2943115234375,1895.4371337890625,0.0,3363.6298828125,0.9304621815681458,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714043617249,0.2774200737476349,0.2519388496875763,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019185185432434,0.506187915802002,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437088012695,0.3652584552764892,0.2565743327140808,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529797196388245,0.3311526775360107,0.3157606422901153,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.750334620475769,0.2226705551147461,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756212234497,0.21091029047966,0.21091029047966,1.0,1.0,-2.813816547393799,0.3406958281993866,2.47312068939209,-0.2952377200126648,0.9177350997924804,0.9177350997924804,0.0,120.00736236572266,117.0,49431.921875,0.0,1846.78564453125,1.0,279.75738525390625,282.91192626953125,295.1981201171875,298.4862060546875,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033196568489076,1.0,0.0,0.0,3.749013185501098,3.749038219451904,9.378367167300894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.9111328125,0.0,1649.073486328125,1895.4371337890625,0.0,3434.5087890625,0.9276835918426514,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714043617249,0.2774200737476349,0.2519388496875763,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019185185432434,0.506187915802002,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437088012695,0.3652584552764892,0.2565743327140808,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529797196388245,0.3311526775360107,0.3157606422901153,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.750334620475769,0.2226705551147461,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756212234497,0.21091029047966,0.21091029047966,1.0,1.0,-2.813816547393799,0.3406958281993866,2.47312068939209,-0.2952377200126648,0.9177350997924804,0.9177350997924804,0.0,120.00736236572266,117.0,49431.921875,0.0,1846.78564453125,1.0,279.75738525390625,282.91192626953125,295.1981201171875,298.4862060546875,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033196568489076,1.0,0.0,0.0,3.749013185501098,3.749038219451904,9.378367167300894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.9111328125,0.0,1649.073486328125,1895.4371337890625,0.0,3434.5087890625,0.9276835918426514,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051862716674805,0.2756178677082062,0.2503499388694763,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012792587280273,0.5066551566123962,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808399438858032,0.3659311234951019,0.2570650279521942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517225384712219,0.3298978507518768,0.3146160840988159,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918698787689,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138057947158813,0.2138057947158813,1.0,1.0,-2.804421901702881,0.3451631069183349,2.459258794784546,-0.2888545393943786,0.907335877418518,0.907335877418518,0.0,119.7811508178711,120.0,50355.19140625,0.0,1831.0294189453125,1.0,279.45751953125,282.6919250488281,295.1864318847656,298.5320129394531,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102590680122375,1.0,0.0,0.0,3.723863363265991,3.723888397216797,9.252962058781122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.54296875,0.0,1622.2669677734375,1895.4371337890625,0.0,3499.008056640625,0.9222580790519714,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051862716674805,0.2756178677082062,0.2503499388694763,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012792587280273,0.5066551566123962,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808399438858032,0.3659311234951019,0.2570650279521942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517225384712219,0.3298978507518768,0.3146160840988159,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918698787689,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138057947158813,0.2138057947158813,1.0,1.0,-2.804421901702881,0.3451631069183349,2.459258794784546,-0.2888545393943786,0.907335877418518,0.907335877418518,0.0,119.7811508178711,120.0,50355.19140625,0.0,1831.0294189453125,1.0,279.45751953125,282.6919250488281,295.1864318847656,298.5320129394531,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102590680122375,1.0,0.0,0.0,3.723863363265991,3.723888397216797,9.252962058781122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.54296875,0.0,1622.2669677734375,1895.4371337890625,0.0,3499.008056640625,0.9222580790519714,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014295697212219,0.2737586200237274,0.2487357258796692,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994779467582703,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792099952697754,0.3665165901184082,0.2575156390666961,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486925959587097,0.3285428881645202,0.3134028315544128,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386639356613,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413976669312,0.2167012989521026,0.2167012989521026,1.0,1.0,-2.798463821411133,0.3503447771072387,2.448119163513184,-0.282501071691513,0.8944377303123474,0.8944377303123474,0.0,120.55113220214844,123.0,51264.05859375,0.0,1825.4293212890625,1.0,279.15777587890625,282.4834899902344,295.1767883300781,298.5801696777344,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169244766235352,1.0,0.0,0.0,3.6860873699188232,3.686111927032471,9.066184247785714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.4423828125,0.0,1581.55810546875,1895.4371337890625,0.0,3560.7490234375,0.9140326380729676,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014295697212219,0.2737586200237274,0.2487357258796692,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994779467582703,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792099952697754,0.3665165901184082,0.2575156390666961,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486925959587097,0.3285428881645202,0.3134028315544128,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386639356613,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413976669312,0.2167012989521026,0.2167012989521026,1.0,1.0,-2.798463821411133,0.3503447771072387,2.448119163513184,-0.282501071691513,0.8944377303123474,0.8944377303123474,0.0,120.55113220214844,123.0,51264.05859375,0.0,1825.4293212890625,1.0,279.15777587890625,282.4834899902344,295.1767883300781,298.5801696777344,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169244766235352,1.0,0.0,0.0,3.6860873699188232,3.686111927032471,9.066184247785714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.4423828125,0.0,1581.55810546875,1895.4371337890625,0.0,3560.7490234375,0.9140326380729676,1.0,0.0,3.0,1.0,0.0
