time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994740605354309,0.2732924520969391,0.2480847388505935,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987329483032227,0.5126181840896606,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782609105110168,0.3672734498977661,0.2578576803207397,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470428586006165,0.3282291293144226,0.3129127621650696,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958121299744,0.2193649560213089,0.9981719255447388,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241451263427734,0.2181490510702133,0.2181490510702133,1.0,1.0,-2.796978235244751,0.3532474339008331,2.44373083114624,-0.2793759405612945,0.8909711241722107,0.8909711241722107,0.0,121.12247467041016,123.0,50085.390625,0.0,1825.83740234375,1.0,279.40191650390625,282.6476135253906,295.1055908203125,298.3322448730469,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90879225730896,1.0,0.0,0.0,3.666292905807495,3.666317224502564,8.969073519438098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.919921875,0.0,1559.0982666015625,1895.4371337890625,0.0,3485.391845703125,0.9096646308898926,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984941601753235,0.273314356803894,0.2479424774646759,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985023975372314,0.5141593813896179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782224655151367,0.368525356054306,0.2585996389389038,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461958169937134,0.3283544778823852,0.3128725588321686,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428149580955505,0.2192275822162628,0.9969810247421264,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246174931526184,0.2195002138614654,0.2195002138614654,1.0,1.0,-2.798067092895508,0.3564810156822204,2.4415860176086426,-0.2764990627765655,0.887291669845581,0.887291669845581,0.0,121.58059692382812,111.0,49864.48046875,0.0,1829.693359375,1.0,279.4423828125,282.7044982910156,295.1012878417969,298.3418273925781,293.1499938964844,293.1499938964844,279.75,36985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903813362121582,1.0,0.0,0.0,3.648406982421875,3.648431301116944,8.8817768073568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.3681640625,0.0,1538.7705078125,1895.4371337890625,0.0,3439.104248046875,0.9056150913238524,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047250509262085,0.2740782499313354,0.2483125627040863,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003262400627136,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372010231018,0.3717849850654602,0.2606121599674225,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510392665863,0.3293580412864685,0.3134731650352478,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743173360824,0.997076690196991,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709836006165,0.2222025394439697,0.2222025394439697,1.0,1.0,-2.78882384300232,0.3606192469596863,2.4282045364379883,-0.2701976001262665,0.8830772638320923,0.8830772638320923,0.0,118.31488037109376,114.0,48363.2109375,0.0,1799.8306884765625,1.0,279.7416381835937,282.9331359863281,295.0867614746094,298.22027587890625,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904655575752258,1.0,0.0,0.0,3.6179356575012207,3.617959499359131,8.734035645829863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.42626953125,0.0,1503.701416015625,1895.4371337890625,0.0,3314.5615234375,0.8986923694610596,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047250509262085,0.2740782499313354,0.2483125627040863,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003262400627136,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372010231018,0.3717849850654602,0.2606121599674225,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.852510392665863,0.3293580412864685,0.3134731650352478,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743173360824,0.997076690196991,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709836006165,0.2222025394439697,0.2222025394439697,1.0,1.0,-2.78882384300232,0.3606192469596863,2.4282045364379883,-0.2701976001262665,0.8830772638320923,0.8830772638320923,0.0,118.31488037109376,114.0,48363.2109375,0.0,1799.8306884765625,1.0,279.7416381835937,282.9331359863281,295.0867614746094,298.22027587890625,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904655575752258,1.0,0.0,0.0,3.6179356575012207,3.617959499359131,8.734035645829863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.42626953125,0.0,1503.701416015625,1895.4371337890625,0.0,3314.5615234375,0.8986923694610596,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.81004399061203,0.2753965258598327,0.2493069022893905,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052768230438232,0.4955805838108063,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946569561958313,0.3756476044654846,0.2631420791149139,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580527305603027,0.3310152888298034,0.3148145675659179,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052375793457,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644399642944,0.2249048799276352,0.2249048799276352,1.0,1.0,-2.7891101837158203,0.3667504787445068,2.422359704971313,-0.26445472240448,0.8815478086471558,0.8815478086471558,0.0,116.22959899902344,117.0,46963.36328125,0.0,1790.327880859375,1.0,280.0413818359375,283.1582336425781,295.0827331542969,298.1224670410156,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781678080558777,1.0,0.0,0.0,3.5966598987579346,3.5966835021972656,8.63161460529227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.4736328125,0.0,1478.659423828125,1895.4371337890625,0.0,3199.40771484375,0.8937758207321167,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.81004399061203,0.2753965258598327,0.2493069022893905,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052768230438232,0.4955805838108063,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946569561958313,0.3756476044654846,0.2631420791149139,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580527305603027,0.3310152888298034,0.3148145675659179,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052375793457,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644399642944,0.2249048799276352,0.2249048799276352,1.0,1.0,-2.7891101837158203,0.3667504787445068,2.422359704971313,-0.26445472240448,0.8815478086471558,0.8815478086471558,0.0,116.22959899902344,117.0,46963.36328125,0.0,1790.327880859375,1.0,280.0413818359375,283.1582336425781,295.0827331542969,298.1224670410156,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781678080558777,1.0,0.0,0.0,3.5966598987579346,3.5966835021972656,8.63161460529227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.4736328125,0.0,1478.659423828125,1895.4371337890625,0.0,3199.40771484375,0.8937758207321167,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.813637912273407,0.2770471572875976,0.2506757974624634,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110255122184753,0.4915630519390106,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964232444763,0.3798928260803222,0.2659974992275238,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619858026504517,0.3330788314342499,0.3166273832321167,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755634605884552,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275085002183914,0.2275085002183914,1.0,1.0,-2.7979393005371094,0.3745037019252777,2.42343544960022,-0.2588416039943695,0.8828580379486084,0.8828580379486084,0.0,115.48507690429688,120.0,45722.8671875,0.0,1800.30810546875,1.0,280.3412475585937,283.3842468261719,295.08062744140625,298.0389404296875,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669354915618896,1.0,0.0,0.0,3.586453676223755,3.586477041244507,8.582696295889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.4052734375,0.0,1465.4473876953125,1895.4371337890625,0.0,3094.062744140625,0.8912902474403381,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.813637912273407,0.2770471572875976,0.2506757974624634,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110255122184753,0.4915630519390106,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964232444763,0.3798928260803222,0.2659974992275238,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619858026504517,0.3330788314342499,0.3166273832321167,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755634605884552,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275085002183914,0.2275085002183914,1.0,1.0,-2.7979393005371094,0.3745037019252777,2.42343544960022,-0.2588416039943695,0.8828580379486084,0.8828580379486084,0.0,115.48507690429688,120.0,45722.8671875,0.0,1800.30810546875,1.0,280.3412475585937,283.3842468261719,295.08062744140625,298.0389404296875,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669354915618896,1.0,0.0,0.0,3.586453676223755,3.586477041244507,8.582696295889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.4052734375,0.0,1465.4473876953125,1895.4371337890625,0.0,3094.062744140625,0.8912902474403381,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569071769714,0.2789467275142669,0.2523064017295837,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168067455291748,0.4901867508888244,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612283706664,0.3843963742256164,0.2690723538398742,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647157549858093,0.33543860912323,0.3187651634216308,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.522786021232605,0.2301121354103088,0.2301121354103088,1.0,1.0,-2.812737226486206,0.3836095631122589,2.429127693176269,-0.2531755566596985,0.8869946599006653,0.8869946599006653,0.0,115.66148376464844,123.0,44626.828125,0.0,1824.0040283203125,1.0,280.6412048339844,283.6098022460937,295.0788269042969,297.9657287597656,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567219972610474,1.0,0.0,0.0,3.5881359577178955,3.5881593227386475,8.590749303039047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.9482421875,0.0,1464.921630859375,1895.4371337890625,0.0,2998.265625,0.8914380669593811,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569071769714,0.2789467275142669,0.2523064017295837,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168067455291748,0.4901867508888244,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612283706664,0.3843963742256164,0.2690723538398742,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647157549858093,0.33543860912323,0.3187651634216308,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474122524261,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.522786021232605,0.2301121354103088,0.2301121354103088,1.0,1.0,-2.812737226486206,0.3836095631122589,2.429127693176269,-0.2531755566596985,0.8869946599006653,0.8869946599006653,0.0,115.66148376464844,123.0,44626.828125,0.0,1824.0040283203125,1.0,280.6412048339844,283.6098022460937,295.0788269042969,297.9657287597656,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567219972610474,1.0,0.0,0.0,3.5881359577178955,3.5881593227386475,8.590749303039047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.9482421875,0.0,1464.921630859375,1895.4371337890625,0.0,2998.265625,0.8914380669593811,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168449997901917,0.279957115650177,0.2531690299510956,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196078658103943,0.4903686344623565,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067214727401732,0.3867104351520538,0.270643800497055,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656371831893921,0.33669513463974,0.3199053704738617,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588362693786621,0.2243260741233825,1.0162173509597778,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242575407028198,0.2314139604568481,0.2314139604568481,1.0,1.0,-2.821786642074585,0.3885616064071655,2.43322491645813,-0.2502992153167724,0.8906392455101013,0.8906392455101013,0.0,116.04053497314452,123.0,43646.89453125,0.0,1839.9111328125,1.0,280.8970947265625,283.78009033203125,295.0548095703125,297.8317565917969,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849790632724762,1.0,0.0,0.0,3.593289375305176,3.593312740325928,8.615444357928936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.5263671875,0.0,1469.2105712890625,1895.4371337890625,0.0,2933.309814453125,0.8924998641014099,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176145553588867,0.2810512781143188,0.2541491389274597,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224026083946228,0.4908037483692169,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084524512290956,0.3891143798828125,0.2723129093647003,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665127158164978,0.3380388915538788,0.3211614489555359,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596440315246582,0.2252763658761978,1.0204201936721802,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259609222412109,0.2325695157051086,0.2325695157051086,1.0,1.0,-2.832052230834961,0.3934901058673858,2.438562154769897,-0.2477160096168518,0.8939419388771057,0.8939419388771057,0.0,116.53219604492188,126.0,43652.2109375,0.0,1858.3687744140625,1.0,280.9412536621094,283.83404541015625,295.0770263671875,297.9010009765625,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474462032318115,1.0,0.0,0.0,3.601814985275269,3.6018385887146,8.656375598548038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.42626953125,0.0,1477.3486328125,1895.4371337890625,0.0,2911.357177734375,0.8942627310752869,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732364654541,0.2833428382873535,0.2561734616756439,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278171539306641,0.4928780496120453,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111977815628052,0.394036054611206,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676359057426453,0.3408428132534027,0.3237720131874084,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.234880656003952,0.234880656003952,1.0,1.0,-2.854844570159912,0.4038950800895691,2.4509494304656982,-0.2424848526716232,0.9036670923233032,0.9036670923233032,0.0,117.92229461669922,129.0,42766.65234375,0.0,1901.2342529296875,1.0,281.241455078125,284.0560302734375,295.0749816894531,297.8424987792969,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389793634414673,1.0,0.0,0.0,3.626980781555176,3.627004384994507,8.77776244578854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.90576171875,0.0,1502.539794921875,1895.4371337890625,0.0,2832.180908203125,0.8996708393096924,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732364654541,0.2833428382873535,0.2561734616756439,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278171539306641,0.4928780496120453,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111977815628052,0.394036054611206,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676359057426453,0.3408428132534027,0.3237720131874084,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272771894931793,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.234880656003952,0.234880656003952,1.0,1.0,-2.854844570159912,0.4038950800895691,2.4509494304656982,-0.2424848526716232,0.9036670923233032,0.9036670923233032,0.0,117.92229461669922,129.0,42766.65234375,0.0,1901.2342529296875,1.0,281.241455078125,284.0560302734375,295.0749816894531,297.8424987792969,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389793634414673,1.0,0.0,0.0,3.626980781555176,3.627004384994507,8.77776244578854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.90576171875,0.0,1502.539794921875,1895.4371337890625,0.0,2832.180908203125,0.8996708393096924,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252178192139,0.2843199670314789,0.2575239837169647,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311634182929993,0.4980711340904236,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111270904541016,0.3975986242294311,0.2785555720329284,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664326071739197,0.3425700962543487,0.3258267045021057,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371917963027954,0.2371917963027954,1.0,1.0,-2.877187728881836,0.4143400490283966,2.4628477096557617,-0.2370074391365051,0.9082747101783752,0.9082747101783752,0.0,120.13778686523438,132.0,44375.60546875,0.0,1948.033447265625,1.0,280.9578857421875,283.8651733398437,295.157470703125,298.0937805175781,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550875782966614,1.0,0.0,0.0,3.6514194011688232,3.651443243026733,8.896449230633152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.033203125,0.0,1529.994140625,1895.4371337890625,0.0,2982.943115234375,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252178192139,0.2843199670314789,0.2575239837169647,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311634182929993,0.4980711340904236,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111270904541016,0.3975986242294311,0.2785555720329284,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664326071739197,0.3425700962543487,0.3258267045021057,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371917963027954,0.2371917963027954,1.0,1.0,-2.877187728881836,0.4143400490283966,2.4628477096557617,-0.2370074391365051,0.9082747101783752,0.9082747101783752,0.0,120.13778686523438,132.0,44375.60546875,0.0,1948.033447265625,1.0,280.9578857421875,283.8651733398437,295.157470703125,298.0937805175781,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550875782966614,1.0,0.0,0.0,3.6514194011688232,3.651443243026733,8.896449230633152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.033203125,0.0,1529.994140625,1895.4371337890625,0.0,2982.943115234375,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124460577964783,0.2839852273464203,0.2575485706329345,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317261457443237,0.5073397159576416,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135248184204,0.3998326659202575,0.2803651988506317,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618468642234802,0.3430535793304443,0.3266302645206451,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720133781433,0.2392735332250595,0.2392735332250595,1.0,1.0,-2.894597291946411,0.4232789278030395,2.471318483352661,-0.2319266945123672,0.9101412296295166,0.9101412296295166,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.98583984375,1.0,280.6581420898437,283.6532592773437,295.1611633300781,298.2154235839844,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719092011451721,1.0,0.0,0.0,3.669356822967529,3.6693809032440186,8.984071087070333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.96484375,0.0,1551.31689453125,1895.4371337890625,0.0,3140.71923828125,0.9092748761177064,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124460577964783,0.2839852273464203,0.2575485706329345,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317261457443237,0.5073397159576416,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135248184204,0.3998326659202575,0.2803651988506317,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618468642234802,0.3430535793304443,0.3266302645206451,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720133781433,0.2392735332250595,0.2392735332250595,1.0,1.0,-2.894597291946411,0.4232789278030395,2.471318483352661,-0.2319266945123672,0.9101412296295166,0.9101412296295166,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.98583984375,1.0,280.6581420898437,283.6532592773437,295.1611633300781,298.2154235839844,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719092011451721,1.0,0.0,0.0,3.669356822967529,3.6693809032440186,8.984071087070333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.96484375,0.0,1551.31689453125,1895.4371337890625,0.0,3140.71923828125,0.9092748761177064,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059849739074707,0.2830449640750885,0.2569326162338257,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630112886428833,0.5184690952301025,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016767740249634,0.4013798832893371,0.2816285789012909,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557625412940979,0.3428210914134979,0.3266754746437073,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413552701473236,0.2413552701473236,1.0,1.0,-2.9080379009246826,0.4314054250717163,2.476632595062256,-0.2267812043428421,0.909430980682373,0.909430980682373,0.0,126.8533706665039,138.0,47402.0,0.0,2031.8585205078125,1.0,280.3580322265625,283.4401550292969,295.1446838378906,298.2950134277344,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857659697532654,1.0,0.0,0.0,3.679132699966431,3.67915678024292,9.032004868458898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0087890625,0.0,1563.9814453125,1895.4371337890625,0.0,3270.58984375,0.9116105437278748,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059849739074707,0.2830449640750885,0.2569326162338257,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.630112886428833,0.5184690952301025,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016767740249634,0.4013798832893371,0.2816285789012909,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557625412940979,0.3428210914134979,0.3266754746437073,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413552701473236,0.2413552701473236,1.0,1.0,-2.9080379009246826,0.4314054250717163,2.476632595062256,-0.2267812043428421,0.909430980682373,0.909430980682373,0.0,126.8533706665039,138.0,47402.0,0.0,2031.8585205078125,1.0,280.3580322265625,283.4401550292969,295.1446838378906,298.2950134277344,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857659697532654,1.0,0.0,0.0,3.679132699966431,3.67915678024292,9.032004868458898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.0087890625,0.0,1563.9814453125,1895.4371337890625,0.0,3270.58984375,0.9116105437278748,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025092482566833,0.282457023859024,0.256524920463562,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286672353744507,0.5242295265197754,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988455533981323,0.4020043313503265,0.28216353058815,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525844216346741,0.3425480723381042,0.3265478014945984,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475816607475281,0.2279838919639587,1.0372886657714844,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444301962852478,0.2423961460590362,0.2423961460590362,1.0,1.0,-2.9136812686920166,0.4352553784847259,2.4784257411956787,-0.2241857051849365,0.9075692296028136,0.9075692296028136,0.0,128.67495727539062,138.0,48595.765625,0.0,2050.314453125,1.0,280.1004638671875,283.2742614746094,295.1587219238281,298.434814453125,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939110040664673,1.0,0.0,0.0,3.680774450302124,3.680798768997192,9.040068107424304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.7607421875,0.0,1566.84716796875,1895.4371337890625,0.0,3346.76318359375,0.9120352864265442,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988037467002869,0.2817707061767578,0.2559810280799866,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267896294593811,0.530229389667511,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.895784318447113,0.4025103449821472,0.2825736701488495,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492269515991211,0.342160701751709,0.3262723982334137,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105314254761,0.227508082985878,1.0356155633926392,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462024807929993,0.2434202432632446,0.2434202432632446,1.0,1.0,-2.918391466140747,0.4388717710971832,2.479519844055176,-0.2216120958328247,0.906183421611786,0.906183421611786,0.0,130.54713439941406,141.0,48786.046875,0.0,2067.5185546875,1.0,280.0578918457031,283.2291564941406,295.12969970703125,298.36724853515625,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974353075027466,1.0,0.0,0.0,3.6796586513519287,3.679682970046997,9.034588401846122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.8359375,0.0,1566.458251953125,1895.4371337890625,0.0,3379.665771484375,0.9118963479995728,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641069412231,0.280289888381958,0.254822701215744,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219402551651001,0.542019248008728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898353576660156,0.4033584594726562,0.2833043038845062,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427188992500305,0.3412261009216308,0.3255831003189087,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454684525728225,0.2454684525728225,1.0,1.0,-2.9263267517089844,0.4458047151565552,2.4805221557617188,-0.2164414077997207,0.9004806280136108,0.9004806280136108,0.0,134.2320098876953,129.0,50112.80078125,0.0,2099.264404296875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.4395751953125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077833890914916,1.0,0.0,0.0,3.670207977294922,3.6702322959899902,8.988239983409585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9033203125,0.0,1557.8299560546875,1895.4371337890625,0.0,3476.021240234375,0.9099636673927308,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641069412231,0.280289888381958,0.254822701215744,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219402551651001,0.542019248008728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898353576660156,0.4033584594726562,0.2833043038845062,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427188992500305,0.3412261009216308,0.3255831003189087,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454684525728225,0.2454684525728225,1.0,1.0,-2.9263267517089844,0.4458047151565552,2.4805221557617188,-0.2164414077997207,0.9004806280136108,0.9004806280136108,0.0,134.2320098876953,129.0,50112.80078125,0.0,2099.264404296875,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.4395751953125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077833890914916,1.0,0.0,0.0,3.670207977294922,3.6702322959899902,8.988239983409585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9033203125,0.0,1557.8299560546875,1895.4371337890625,0.0,3476.021240234375,0.9099636673927308,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786221802234649,0.2533634006977081,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166679859161377,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326361656189,0.403947114944458,0.2837519943714142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424752354621887,0.340053528547287,0.3245252966880798,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003682613372,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475166618824005,0.2475166618824005,1.0,1.0,-2.9155523777008057,0.4484589397907257,2.4670934677124023,-0.2110802084207534,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.0625,0.0,2077.18505859375,1.0,279.4581604003906,282.81317138671875,295.1085510253906,298.5045166015625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171009659767152,1.0,0.0,0.0,3.649885416030884,3.649909496307373,8.88897659478971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1796875,0.0,1537.3074951171875,1895.4371337890625,0.0,3562.380615234375,0.9056195616722108,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786221802234649,0.2533634006977081,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166679859161377,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326361656189,0.403947114944458,0.2837519943714142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424752354621887,0.340053528547287,0.3245252966880798,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003682613372,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475166618824005,0.2475166618824005,1.0,1.0,-2.9155523777008057,0.4484589397907257,2.4670934677124023,-0.2110802084207534,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.0625,0.0,2077.18505859375,1.0,279.4581604003906,282.81317138671875,295.1085510253906,298.5045166015625,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171009659767152,1.0,0.0,0.0,3.649885416030884,3.649909496307373,8.88897659478971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.1796875,0.0,1537.3074951171875,1895.4371337890625,0.0,3562.380615234375,0.9056195616722108,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963616251945496,0.2782195508480072,0.2524643242359161,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153844594955444,0.527632474899292,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995504975318909,0.4058569371700287,0.2846437394618988,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656380653381,0.33991739153862,0.3238880336284637,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423960566520691,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971211433411,0.2496378272771835,0.2496378272771835,1.0,1.0,-2.8934555053710938,0.4486503601074219,2.444805145263672,-0.2059215903282165,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.33203125,0.0,2017.5235595703125,1.0,279.7420959472656,283.006103515625,295.0281677246094,298.2572631835937,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049673080444336,1.0,0.0,0.0,3.630157947540283,3.630182027816773,8.793147685537406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.240234375,0.0,1514.9886474609375,1895.4371337890625,0.0,3449.841552734375,0.9012027978897096,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963616251945496,0.2782195508480072,0.2524643242359161,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153844594955444,0.527632474899292,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995504975318909,0.4058569371700287,0.2846437394618988,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656380653381,0.33991739153862,0.3238880336284637,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423960566520691,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971211433411,0.2496378272771835,0.2496378272771835,1.0,1.0,-2.8934555053710938,0.4486503601074219,2.444805145263672,-0.2059215903282165,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.33203125,0.0,2017.5235595703125,1.0,279.7420959472656,283.006103515625,295.0281677246094,298.2572631835937,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049673080444336,1.0,0.0,0.0,3.630157947540283,3.630182027816773,8.793147685537406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.240234375,0.0,1514.9886474609375,1895.4371337890625,0.0,3449.841552734375,0.9012027978897096,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089035749435425,0.2789568603038788,0.2526888847351074,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193467378616333,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163875579833984,0.4089620113372803,0.2864536643028259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614786863327026,0.3409074544906616,0.3243499398231506,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255461454391,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491065979004,0.2517589926719665,0.2517589926719665,1.0,1.0,-2.867811918258667,0.4479623734951019,2.419849634170532,-0.2008726745843887,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.41015625,0.0,1939.3568115234373,1.0,280.0415344238281,283.2068786621094,295.0089416503906,298.1177062988281,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907641172409058,1.0,0.0,0.0,3.6168532371521,3.616876840591431,8.728810598768177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.896484375,0.0,1499.12744140625,1895.4371337890625,0.0,3317.3525390625,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089035749435425,0.2789568603038788,0.2526888847351074,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193467378616333,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163875579833984,0.4089620113372803,0.2864536643028259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614786863327026,0.3409074544906616,0.3243499398231506,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255461454391,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491065979004,0.2517589926719665,0.2517589926719665,1.0,1.0,-2.867811918258667,0.4479623734951019,2.419849634170532,-0.2008726745843887,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.41015625,0.0,1939.3568115234373,1.0,280.0415344238281,283.2068786621094,295.0089416503906,298.1177062988281,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907641172409058,1.0,0.0,0.0,3.6168532371521,3.616876840591431,8.728810598768177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.896484375,0.0,1499.12744140625,1895.4371337890625,0.0,3317.3525390625,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140955567359924,0.2795302271842956,0.2530295550823211,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228793859481812,0.49531090259552,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242411851882936,0.4107337296009063,0.2875429093837738,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671756982803345,0.3416408598423004,0.3248540163040161,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576413750648499,0.2252161055803299,1.02153217792511,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305959582328796,0.2528195679187774,0.2528195679187774,1.0,1.0,-2.86023473739624,0.4488333463668823,2.4114012718200684,-0.1985205858945846,0.8891507983207703,0.8891507983207703,0.0,118.78571319580078,108.0,46655.50390625,0.0,1913.7774658203125,1.0,280.2977600097656,283.36572265625,294.9839782714844,297.9592590332031,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816772699356079,1.0,0.0,0.0,3.612910032272339,3.612933874130249,8.709788517080597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.21240234375,0.0,1493.955078125,1895.4371337890625,0.0,3232.297119140625,0.897199809551239,1.0,0.0,3.0,1.0,0.0
