time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184757828712463,0.2802429497241974,0.253570020198822,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269035935401917,0.4880535900592804,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311540126800536,0.4126579761505127,0.2888016998767853,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721267580986023,0.3425284922122955,0.3255725502967834,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617608904838562,0.2257340848445892,1.0233079195022583,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289081931114197,0.2540162801742553,0.2540162801742553,1.0,1.0,-2.8566665649414062,0.4509543776512146,2.405712127685547,-0.1956848800182342,0.8897470235824585,0.8897470235824585,0.0,116.74083709716795,111.0,46398.18359375,0.0,1898.0802001953125,1.0,280.3414306640625,283.4093322753906,295.0055847167969,298.0106811523437,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770455121994019,1.0,0.0,0.0,3.611652374267578,3.611676216125488,8.703725598024903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.61572265625,0.0,1491.807861328125,1895.4371337890625,0.0,3188.88671875,0.8968115448951721,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251744508743286,0.2818758487701416,0.2548601925373077,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350982785224915,0.4779057800769806,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058265209198,0.4166758358478546,0.2914704084396362,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799201250076294,0.3445587158203125,0.3272898495197296,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179974555969,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564097046852112,0.2564097046852112,1.0,1.0,-2.8571343421936035,0.4570484459400177,2.400085926055908,-0.1898209303617477,0.8939682245254517,0.8939682245254517,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.0888671875,1.0,280.6414489746094,283.6178894042969,295.0070495605469,297.9242858886719,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644512295722961,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725171483092709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.15625,0.0,1494.7430419921875,1895.4371337890625,0.0,3070.757568359375,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251744508743286,0.2818758487701416,0.2548601925373077,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350982785224915,0.4779057800769806,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058265209198,0.4166758358478546,0.2914704084396362,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799201250076294,0.3445587158203125,0.3272898495197296,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179974555969,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564097046852112,0.2564097046852112,1.0,1.0,-2.8571343421936035,0.4570484459400177,2.400085926055908,-0.1898209303617477,0.8939682245254517,0.8939682245254517,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.0888671875,1.0,280.6414489746094,283.6178894042969,295.0070495605469,297.9242858886719,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644512295722961,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725171483092709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.15625,0.0,1494.7430419921875,1895.4371337890625,0.0,3070.757568359375,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223184585571,0.283797025680542,0.2564575374126434,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428214311599731,0.4721006155014038,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475193977356,0.4209166169166565,0.2943256795406341,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855041265487671,0.3469028174877167,0.3293654024600982,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415033340454,0.2286345064640045,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588030993938446,0.2588030993938446,1.0,1.0,-2.8659045696258545,0.4651685953140259,2.400736093521118,-0.1837520897388458,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.37109375,0.0,1894.4561767578125,1.0,280.9415283203125,283.8319091796875,295.0101318359375,297.8534851074219,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532301187515259,1.0,0.0,0.0,3.630866050720215,3.630889892578125,8.796578185865656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.70263671875,0.0,1508.885498046875,1895.4371337890625,0.0,2965.53369140625,0.9007333517074584,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223184585571,0.283797025680542,0.2564575374126434,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428214311599731,0.4721006155014038,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475193977356,0.4209166169166565,0.2943256795406341,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855041265487671,0.3469028174877167,0.3293654024600982,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415033340454,0.2286345064640045,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588030993938446,0.2588030993938446,1.0,1.0,-2.8659045696258545,0.4651685953140259,2.400736093521118,-0.1837520897388458,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.37109375,0.0,1894.4561767578125,1.0,280.9415283203125,283.8319091796875,295.0101318359375,297.8534851074219,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532301187515259,1.0,0.0,0.0,3.630866050720215,3.630889892578125,8.796578185865656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.70263671875,0.0,1508.885498046875,1895.4371337890625,0.0,2965.53369140625,0.9007333517074584,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311722874641418,0.284465879201889,0.2574643194675445,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648124635219574,0.4716648161411285,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075026512146,0.4237771034240722,0.296648234128952,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872617483139038,0.3482286930084228,0.3309737741947174,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870035886764,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607875764369964,0.2607875764369964,1.0,1.0,-2.877857208251953,0.4731170535087585,2.40474009513855,-0.178457036614418,0.9026439785957336,0.9026439785957336,0.0,113.32356262207033,135.0,45401.38671875,0.0,1915.2994384765625,1.0,280.65789794921875,283.63818359375,295.09588623046875,298.0971069335937,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667643666267395,1.0,0.0,0.0,3.6443302631378174,3.644354104995728,8.861938454174378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1201171875,0.0,1524.3309326171875,1895.4371337890625,0.0,3092.457275390625,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311722874641418,0.284465879201889,0.2574643194675445,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648124635219574,0.4716648161411285,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075026512146,0.4237771034240722,0.296648234128952,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872617483139038,0.3482286930084228,0.3309737741947174,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870035886764,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607875764369964,0.2607875764369964,1.0,1.0,-2.877857208251953,0.4731170535087585,2.40474009513855,-0.178457036614418,0.9026439785957336,0.9026439785957336,0.0,113.32356262207033,135.0,45401.38671875,0.0,1915.2994384765625,1.0,280.65789794921875,283.63818359375,295.09588623046875,298.0971069335937,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667643666267395,1.0,0.0,0.0,3.6443302631378174,3.644354104995728,8.861938454174378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1201171875,0.0,1524.3309326171875,1895.4371337890625,0.0,3092.457275390625,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209432363510132,0.2839406132698059,0.2573752403259277,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493299603462219,0.4906482994556427,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406532049179076,0.4253902435302734,0.2980720102787018,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759387731552124,0.3484121561050415,0.3315573930740356,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750992774963,0.2627720236778259,0.2627720236778259,1.0,1.0,-2.9054343700408936,0.4849288463592529,2.4205055236816406,-0.173088401556015,0.9019131064414978,0.9019131064414978,0.0,119.23776245117188,153.0,47001.98828125,0.0,1989.4532470703125,1.0,280.3582458496094,283.4366760253906,295.10546875,298.2215881347656,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881817102432251,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895097494132642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.9990234375,0.0,1533.181396484375,1895.4371337890625,0.0,3233.607177734375,0.905403733253479,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209432363510132,0.2839406132698059,0.2573752403259277,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493299603462219,0.4906482994556427,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406532049179076,0.4253902435302734,0.2980720102787018,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759387731552124,0.3484121561050415,0.3315573930740356,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750992774963,0.2627720236778259,0.2627720236778259,1.0,1.0,-2.9054343700408936,0.4849288463592529,2.4205055236816406,-0.173088401556015,0.9019131064414978,0.9019131064414978,0.0,119.23776245117188,153.0,47001.98828125,0.0,1989.4532470703125,1.0,280.3582458496094,283.4366760253906,295.10546875,298.2215881347656,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881817102432251,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895097494132642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.9990234375,0.0,1533.181396484375,1895.4371337890625,0.0,3233.607177734375,0.905403733253479,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131225109100342,0.2834911942481994,0.2571914494037628,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480036973953247,0.5053331255912781,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307145476341248,0.42598757147789,0.29866424202919,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.867383599281311,0.3482750058174133,0.3316650688648224,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577096819877625,0.2294511348009109,1.0424896478652954,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429313659668,0.2637642621994018,0.2637642621994018,1.0,1.0,-2.9239752292633057,0.4920461475849151,2.431929111480713,-0.1701704859733581,0.9002208709716797,0.9002208709716797,0.0,123.85265350341795,153.0,48325.1015625,0.0,2043.23291015625,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3744201660156,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890859842300415,1.0,0.0,0.0,3.65195107460022,3.651975154876709,8.899040722099016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.130859375,0.0,1534.9127197265625,1895.4371337890625,0.0,3318.247802734375,0.905626118183136,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037553429603577,0.2829236984252929,0.2568749487400055,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453856825828552,0.5225708484649658,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192182421684264,0.4264518916606903,0.2991352081298828,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577675223350525,0.3479996919631958,0.331623762845993,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.749435305595398,0.2291095107793808,1.0420665740966797,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494476556777954,0.2645734846591949,0.2645734846591949,1.0,1.0,-2.9443185329437256,0.4991994798183441,2.445118904113769,-0.1675997227430343,0.8991163969039917,0.8991163969039917,0.0,129.369384765625,171.0,48684.109375,0.0,2105.255615234375,1.0,280.0582580566406,283.24664306640625,295.0975646972656,298.3200378417969,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953938484191895,1.0,0.0,0.0,3.650426864624024,3.6504509449005127,8.891614129424852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.6494140625,0.0,1533.9005126953125,1895.4371337890625,0.0,3360.611328125,0.9053818583488464,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852577567100525,0.2831269800662994,0.2570521831512451,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387519240379333,0.5596675872802734,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983743786811829,0.4288767874240875,0.3007786870002746,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395460844039917,0.348540723323822,0.3321920037269592,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779236793518,0.229090467095375,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619329452515,0.2661918997764587,0.2661918997764587,1.0,1.0,-2.9927494525909424,0.5154792070388794,2.4772703647613525,-0.1622802913188934,0.902277171611786,0.902277171611786,0.0,141.9784698486328,174.0,48019.91796875,0.0,2253.487548828125,1.0,280.3421936035156,283.4776306152344,295.0182189941406,298.12469482421875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872817158699036,1.0,0.0,0.0,3.653842687606812,3.653866767883301,8.908261861506617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.44921875,0.0,1536.5474853515625,1895.4371337890625,0.0,3284.777587890625,0.906072437763214,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852577567100525,0.2831269800662994,0.2570521831512451,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387519240379333,0.5596675872802734,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983743786811829,0.4288767874240875,0.3007786870002746,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395460844039917,0.348540723323822,0.3321920037269592,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779236793518,0.229090467095375,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619329452515,0.2661918997764587,0.2661918997764587,1.0,1.0,-2.9927494525909424,0.5154792070388794,2.4772703647613525,-0.1622802913188934,0.902277171611786,0.902277171611786,0.0,141.9784698486328,174.0,48019.91796875,0.0,2253.487548828125,1.0,280.3421936035156,283.4776306152344,295.0182189941406,298.12469482421875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872817158699036,1.0,0.0,0.0,3.653842687606812,3.653866767883301,8.908261861506617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.44921875,0.0,1536.5474853515625,1895.4371337890625,0.0,3284.777587890625,0.906072437763214,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768322944641,0.2830256819725036,0.2575202882289886,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292290091514587,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.4309249520301819,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278284072875977,0.3489388227462768,0.3330931961536407,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743309855461121,0.2678103148937225,0.2678103148937225,1.0,1.0,-3.031773567199707,0.5295543670654297,2.5022192001342773,-0.1566301435232162,0.9009735584259032,0.9009735584259032,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.077880859375,1.0,280.05780029296875,283.3153991699219,295.0819702148437,298.3558654785156,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002851843833923,1.0,0.0,0.0,3.6551859378814697,3.655210018157959,8.914812497096136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.681640625,0.0,1538.81787109375,1895.4371337890625,0.0,3406.242919921875,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768322944641,0.2830256819725036,0.2575202882289886,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292290091514587,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.4309249520301819,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278284072875977,0.3489388227462768,0.3330931961536407,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743309855461121,0.2678103148937225,0.2678103148937225,1.0,1.0,-3.031773567199707,0.5295543670654297,2.5022192001342773,-0.1566301435232162,0.9009735584259032,0.9009735584259032,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.077880859375,1.0,280.05780029296875,283.3153991699219,295.0819702148437,298.3558654785156,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002851843833923,1.0,0.0,0.0,3.6551859378814697,3.655210018157959,8.914812497096136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.681640625,0.0,1538.81787109375,1895.4371337890625,0.0,3406.242919921875,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627426981925964,0.2823611795902252,0.257400780916214,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923383593559264,0.6219443082809448,0.5920242667198181,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746553063392639,0.4316755533218384,0.3035615384578705,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178058862686157,0.3486874401569366,0.3333373069763183,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141849994659424,0.2284568101167678,1.0445144176483154,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794813632965088,0.2686145007610321,0.2686145007610321,1.0,1.0,-3.0375659465789795,0.5331950783729553,2.504370927810669,-0.1534087061882019,0.8980613946914673,0.8980613946914673,0.0,159.82667541503906,177.0,51154.8515625,0.0,2427.620849609375,1.0,279.7758483886719,283.13397216796875,295.10626220703125,298.5150756835937,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122386574745178,1.0,0.0,0.0,3.652008056640625,3.652032136917114,8.899318117983057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.5830078125,0.0,1536.36376953125,1895.4371337890625,0.0,3517.36767578125,0.9057813286781312,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580299377441406,0.2819419503211975,0.257182776927948,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863232374191284,0.6192823648452759,0.5892736315727234,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696399927139282,0.4318963289260864,0.3038360774517059,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.813096821308136,0.3484579920768738,0.3332921266555786,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096970677375793,0.2280845493078231,1.0437097549438477,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.581151008605957,0.2689820826053619,0.2689820826053619,1.0,1.0,-3.0345606803894043,0.5334506630897522,2.501110076904297,-0.1527723520994186,0.8969576954841614,0.8969576954841614,0.0,163.34506225585938,180.0,51156.1640625,0.0,2439.2529296875,1.0,279.7582092285156,283.1121520996094,295.0868835449219,298.4751281738281,293.1499938964844,293.1499938964844,280.04998779296875,36179.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145432710647584,1.0,0.0,0.0,3.649314641952514,3.649338722229004,8.886196951607417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.61328125,0.0,1533.751708984375,1895.4371337890625,0.0,3538.7177734375,0.90522962808609,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480948567390442,0.2816832661628723,0.2569361627101898,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720290899276732,0.6147427558898926,0.5840551853179932,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593993186950684,0.4338249266147613,0.3051301836967468,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024745583534241,0.3486107885837555,0.3334769904613495,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993144154548645,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850069522857666,0.2701538801193237,0.2701538801193237,1.0,1.0,-3.027283191680908,0.5348089933395386,2.49247407913208,-0.1499672532081604,0.8978234529495239,0.8978234529495239,0.0,171.63699340820312,183.0,49755.43359375,0.0,2468.56396484375,1.0,280.04217529296875,283.30126953125,294.9993591308594,298.2330627441406,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051984548568726,1.0,0.0,0.0,3.6457557678222656,3.645779848098755,8.868872782841208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.62451171875,0.0,1529.00048828125,1895.4371337890625,0.0,3451.991455078125,0.9043896794319152,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480948567390442,0.2816832661628723,0.2569361627101898,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720290899276732,0.6147427558898926,0.5840551853179932,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593993186950684,0.4338249266147613,0.3051301836967468,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024745583534241,0.3486107885837555,0.3334769904613495,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993144154548645,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850069522857666,0.2701538801193237,0.2701538801193237,1.0,1.0,-3.027283191680908,0.5348089933395386,2.49247407913208,-0.1499672532081604,0.8978234529495239,0.8978234529495239,0.0,171.63699340820312,183.0,49755.43359375,0.0,2468.56396484375,1.0,280.04217529296875,283.30126953125,294.9993591308594,298.2330627441406,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051984548568726,1.0,0.0,0.0,3.6457557678222656,3.645779848098755,8.868872782841208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.62451171875,0.0,1529.00048828125,1895.4371337890625,0.0,3451.991455078125,0.9043896794319152,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.745579719543457,0.2819941937923431,0.2571710050106048,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677590727806092,0.6137769818305969,0.5828839540481567,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570389151573181,0.4352765679359436,0.3060900270938873,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996580004692078,0.3490965962409973,0.3338979184627533,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964842081069946,0.2275220453739166,1.0417555570602417,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866168141365051,0.2707397639751434,0.2707397639751434,1.0,1.0,-3.027935028076172,0.536568284034729,2.4913666248321533,-0.1484219878911972,0.8998668193817139,0.8998668193817139,0.0,174.2707061767578,183.0,48593.84375,0.0,2483.376953125,1.0,280.2986755371094,283.4649963378906,294.96197509765625,298.0602722167969,293.1499938964844,293.1499938964844,280.3500061035156,35965.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970103859901428,1.0,0.0,0.0,3.646599531173706,3.6466236114501953,8.872978582985525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.06103515625,0.0,1529.1319580078125,1895.4371337890625,0.0,3375.700927734375,0.9045424461364746,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441620230674744,0.282543271780014,0.2576606869697571,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648988246917723,0.613316535949707,0.5823469758033752,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558955788612366,0.4369750916957855,0.3072694838047027,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980325818061829,0.3498085737228393,0.3345654308795929,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947790384292603,0.2277713865041732,1.042835354804993,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882004499435425,0.2716084122657776,0.2716084122657776,1.0,1.0,-3.031391859054565,0.5397602915763855,2.4916317462921143,-0.146061971783638,0.9014779329299928,0.9014779329299928,0.0,176.2375030517578,186.0,48465.91015625,0.0,2500.0068359375,1.0,280.3416748046875,283.5122985839844,294.9779968261719,298.110107421875,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931196928024292,1.0,0.0,0.0,3.649894237518311,3.6499183177948,8.889019795788045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.880859375,0.0,1532.0816650390625,1895.4371337890625,0.0,3339.370361328125,0.9051827788352966,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407321929931641,0.2825015783309936,0.2581230998039245,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585598111152648,0.611092746257782,0.5808452367782593,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992594242096,0.439073234796524,0.3091415166854858,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942830920219421,0.3503124415874481,0.3355008959770202,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066324710846,0.2277521044015884,1.0443655252456665,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910258293151855,0.2733457088470459,0.2733457088470459,1.0,1.0,-3.035367488861084,0.545508861541748,2.489858627319336,-0.1410864293575287,0.8999319672584534,0.8999319672584534,0.0,180.3128204345703,189.0,49739.84375,0.0,2528.53955078125,1.0,280.05780029296875,283.3168334960937,295.0517883300781,298.3300476074219,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035884737968444,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895293035493523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0478515625,0.0,1534.39453125,1895.4371337890625,0.0,3437.010986328125,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407321929931641,0.2825015783309936,0.2581230998039245,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585598111152648,0.611092746257782,0.5808452367782593,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992594242096,0.439073234796524,0.3091415166854858,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942830920219421,0.3503124415874481,0.3355008959770202,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066324710846,0.2277521044015884,1.0443655252456665,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910258293151855,0.2733457088470459,0.2733457088470459,1.0,1.0,-3.035367488861084,0.545508861541748,2.489858627319336,-0.1410864293575287,0.8999319672584534,0.8999319672584534,0.0,180.3128204345703,189.0,49739.84375,0.0,2528.53955078125,1.0,280.05780029296875,283.3168334960937,295.0517883300781,298.3300476074219,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035884737968444,1.0,0.0,0.0,3.651181936264038,3.6512060165405273,8.895293035493523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.0478515625,0.0,1534.39453125,1895.4371337890625,0.0,3437.010986328125,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794310569763,0.2813156843185425,0.2574536800384521,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500105381011964,0.6075300574302673,0.5779601335525513,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483747243881226,0.4399862587451935,0.3100814521312713,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888006567955017,0.349766194820404,0.3353931009769439,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857766509056091,0.2269777357578277,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.593003511428833,0.2750830054283142,0.2750830054283142,1.0,1.0,-3.029970645904541,0.5488770604133606,2.481093645095825,-0.1364273875951767,0.8955222964286804,0.8955222964286804,0.0,184.98147583007807,177.0,50912.91015625,0.0,2542.454833984375,1.0,279.7582397460937,283.1005859375,295.05780029296875,298.4301452636719,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151403903961182,1.0,0.0,0.0,3.644309759140015,3.644333839416504,8.861838978191372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.9052734375,0.0,1528.376220703125,1895.4371337890625,0.0,3544.245361328125,0.9041279554367064,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794310569763,0.2813156843185425,0.2574536800384521,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500105381011964,0.6075300574302673,0.5779601335525513,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483747243881226,0.4399862587451935,0.3100814521312713,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888006567955017,0.349766194820404,0.3353931009769439,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857766509056091,0.2269777357578277,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.593003511428833,0.2750830054283142,0.2750830054283142,1.0,1.0,-3.029970645904541,0.5488770604133606,2.481093645095825,-0.1364273875951767,0.8955222964286804,0.8955222964286804,0.0,184.98147583007807,177.0,50912.91015625,0.0,2542.454833984375,1.0,279.7582397460937,283.1005859375,295.05780029296875,298.4301452636719,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151403903961182,1.0,0.0,0.0,3.644309759140015,3.644333839416504,8.861838978191372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.9052734375,0.0,1528.376220703125,1895.4371337890625,0.0,3544.245361328125,0.9041279554367064,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373701930046082,0.2811090350151062,0.2567985951900482,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952031672000885,0.6053680181503296,0.575306236743927,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521403074264526,0.4420617222785949,0.3111203610897064,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791405975818634,0.3499265015125274,0.3351300060749054,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125335693359,0.2266454994678497,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901637077331543,0.2766466736793518,0.2766466736793518,1.0,1.0,-3.023296356201172,0.5514578819274902,2.4718387126922607,-0.1324640661478042,0.8962435126304626,0.8962435126304626,0.0,182.13479614257807,165.0,49527.94921875,0.0,2515.1552734375,1.0,280.0421142578125,283.2914428710937,294.9765930175781,298.1940002441406,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045170545578004,1.0,0.0,0.0,3.639952182769776,3.6399762630462646,8.840659688758024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.64404296875,0.0,1522.7249755859375,1895.4371337890625,0.0,3445.65234375,0.9031071662902832,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373701930046082,0.2811090350151062,0.2567985951900482,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952031672000885,0.6053680181503296,0.575306236743927,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521403074264526,0.4420617222785949,0.3111203610897064,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791405975818634,0.3499265015125274,0.3351300060749054,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125335693359,0.2266454994678497,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901637077331543,0.2766466736793518,0.2766466736793518,1.0,1.0,-3.023296356201172,0.5514578819274902,2.4718387126922607,-0.1324640661478042,0.8962435126304626,0.8962435126304626,0.0,182.13479614257807,165.0,49527.94921875,0.0,2515.1552734375,1.0,280.0421142578125,283.2914428710937,294.9765930175781,298.1940002441406,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045170545578004,1.0,0.0,0.0,3.639952182769776,3.6399762630462646,8.840659688758024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.64404296875,0.0,1522.7249755859375,1895.4371337890625,0.0,3445.65234375,0.9031071662902832,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457482814788818,0.2821299433708191,0.2571783065795898,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630740880966188,0.6048012375831604,0.5741467475891113,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636036515235901,0.4454464614391327,0.3130433261394501,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013690114021301,0.3511717319488525,0.3357560038566589,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411237716675,0.2271972298622131,1.0395992994308472,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856156349182129,0.2782103419303894,0.2782103419303894,1.0,1.0,-3.0254392623901367,0.5562982559204102,2.4691410064697266,-0.1282083839178085,0.8997284173965454,0.8997284173965454,0.0,174.0144500732422,153.0,48231.19921875,0.0,2477.2529296875,1.0,280.3417053222656,283.5025939941406,294.95880126953125,298.075439453125,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920406103134155,1.0,0.0,0.0,3.643376588821411,3.643400430679321,8.857300599629525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.4130859375,0.0,1524.9871826171875,1895.4371337890625,0.0,3329.285888671875,0.9037383198738098,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457482814788818,0.2821299433708191,0.2571783065795898,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630740880966188,0.6048012375831604,0.5741467475891113,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636036515235901,0.4454464614391327,0.3130433261394501,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013690114021301,0.3511717319488525,0.3357560038566589,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411237716675,0.2271972298622131,1.0395992994308472,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856156349182129,0.2782103419303894,0.2782103419303894,1.0,1.0,-3.0254392623901367,0.5562982559204102,2.4691410064697266,-0.1282083839178085,0.8997284173965454,0.8997284173965454,0.0,174.0144500732422,153.0,48231.19921875,0.0,2477.2529296875,1.0,280.3417053222656,283.5025939941406,294.95880126953125,298.075439453125,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920406103134155,1.0,0.0,0.0,3.643376588821411,3.643400430679321,8.857300599629525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.4130859375,0.0,1524.9871826171875,1895.4371337890625,0.0,3329.285888671875,0.9037383198738098,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516058087348938,0.2828784883022308,0.2575666904449463,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703193306922911,0.6048287153244019,0.5738434195518494,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713122010231018,0.4473960697650909,0.3141661584377289,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080979585647583,0.3520358502864837,0.3362750113010406,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623087882996,0.2277008891105651,1.0405092239379885,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830498337745667,0.2789921760559082,0.2789921760559082,1.0,1.0,-3.028606414794922,0.5592672824859619,2.46933913230896,-0.1259791553020477,0.902992844581604,0.902992844581604,0.0,168.99038696289062,153.0,47126.19140625,0.0,2457.20361328125,1.0,280.5986022949219,283.6672668457031,294.9358215332031,297.9311828613281,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841848373413086,1.0,0.0,0.0,3.648252964019776,3.6482768058776855,8.881026474227838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.42431640625,0.0,1529.4219970703125,1895.4371337890625,0.0,3255.78564453125,0.9047735929489136,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587007284164429,0.2837744951248169,0.2581244111061096,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784581661224364,0.6050507426261902,0.5737866759300232,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804487586021423,0.4495096802711487,0.3154417276382446,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157067894935608,0.3530513942241668,0.3369645476341247,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090867757797241,0.2283487170934677,1.042111873626709,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804259777069092,0.27977055311203,0.27977055311203,1.0,1.0,-3.0334951877593994,0.5626819729804993,2.470813274383545,-0.1236890479922294,0.9058192372322084,0.9058192372322084,0.0,163.48574829101562,141.0,47049.1875,0.0,2437.8203125,1.0,280.641845703125,283.71484375,294.9587097167969,297.9957580566406,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809343576431274,1.0,0.0,0.0,3.6557822227478014,3.655806303024292,8.917722311707621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.265625,0.0,1536.9764404296875,1895.4371337890625,0.0,3225.33642578125,0.9063502550125122,1.0,0.0,3.0,1.0,0.0
