time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.773204505443573,0.2842612564563751,0.2585529088973999,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931180477142334,0.603757917881012,0.5726966261863708,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991315364837646,0.4522662162780761,0.3173773288726806,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305416703224182,0.3540313243865967,0.3378049433231354,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223822474479675,0.2289777249097824,1.0439963340759275,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747002363204956,0.281327337026596,0.281327337026596,1.0,1.0,-3.038315296173096,0.5682287216186523,2.470086574554444,-0.1190678179264068,0.906663179397583,0.906663179397583,0.0,152.8597869873047,129.0,48415.43359375,0.0,2391.67236328125,1.0,280.35772705078125,283.5173034667969,295.0373840332031,298.2298583984375,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932245373725891,1.0,0.0,0.0,3.6661696434021,3.666193723678589,8.968470979198173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2421875,0.0,1549.2991943359375,1895.4371337890625,0.0,3340.349853515625,0.9087101817131042,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.773204505443573,0.2842612564563751,0.2585529088973999,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931180477142334,0.603757917881012,0.5726966261863708,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991315364837646,0.4522662162780761,0.3173773288726806,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305416703224182,0.3540313243865967,0.3378049433231354,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223822474479675,0.2289777249097824,1.0439963340759275,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747002363204956,0.281327337026596,0.281327337026596,1.0,1.0,-3.038315296173096,0.5682287216186523,2.470086574554444,-0.1190678179264068,0.906663179397583,0.906663179397583,0.0,152.8597869873047,129.0,48415.43359375,0.0,2391.67236328125,1.0,280.35772705078125,283.5173034667969,295.0373840332031,298.2298583984375,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932245373725891,1.0,0.0,0.0,3.6661696434021,3.666193723678589,8.968470979198173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2421875,0.0,1549.2991943359375,1895.4371337890625,0.0,3340.349853515625,0.9087101817131042,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845258116722107,0.2834548056125641,0.2577745914459228,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012089252471924,0.5627721548080444,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150136709213256,0.4536809921264648,0.3183178901672363,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423200249671936,0.353826642036438,0.3375439643859863,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322752475738525,0.2286936938762664,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670338630676,0.2828841209411621,0.2828841209411621,1.0,1.0,-3.0236263275146484,0.5686483383178711,2.4549779891967773,-0.1148719638586044,0.9044889211654664,0.9044889211654664,0.0,144.19171142578125,117.0,49584.2421875,0.0,2320.3095703125,1.0,280.0580749511719,283.2926940917969,295.0411682128906,298.33184814453125,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062172174453736,1.0,0.0,0.0,3.668991804122925,3.669016122817993,8.98228392998135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4482421875,0.0,1553.9898681640625,1895.4371337890625,0.0,3461.465087890625,0.9094693064689636,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845258116722107,0.2834548056125641,0.2577745914459228,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012089252471924,0.5627721548080444,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150136709213256,0.4536809921264648,0.3183178901672363,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423200249671936,0.353826642036438,0.3375439643859863,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322752475738525,0.2286936938762664,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670338630676,0.2828841209411621,0.2828841209411621,1.0,1.0,-3.0236263275146484,0.5686483383178711,2.4549779891967773,-0.1148719638586044,0.9044889211654664,0.9044889211654664,0.0,144.19171142578125,117.0,49584.2421875,0.0,2320.3095703125,1.0,280.0580749511719,283.2926940917969,295.0411682128906,298.33184814453125,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062172174453736,1.0,0.0,0.0,3.668991804122925,3.669016122817993,8.98228392998135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4482421875,0.0,1553.9898681640625,1895.4371337890625,0.0,3461.465087890625,0.9094693064689636,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907642364502,0.2819234430789947,0.2562955915927887,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003137826919556,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298776984214784,0.4543401896953583,0.3186980485916137,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729609489441,0.3528567254543304,0.3365328907966614,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968078851699,1.037514567375183,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580511093139648,0.2843779325485229,0.2843779325485229,1.0,1.0,-2.989177227020264,0.5636678338050842,2.425509452819824,-0.1121993362903595,0.8991253972053528,0.8991253972053528,0.0,136.25770568847656,105.0,50443.50390625,0.0,2217.575927734375,1.0,279.75811767578125,283.0554504394531,295.02276611328125,298.37646484375,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159703850746156,1.0,0.0,0.0,3.661647081375122,3.6616711616516113,8.946357183958753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.58544921875,0.0,1547.831298828125,1895.4371337890625,0.0,3551.92529296875,0.908008635044098,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907642364502,0.2819234430789947,0.2562955915927887,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003137826919556,0.5404773354530334,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298776984214784,0.4543401896953583,0.3186980485916137,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729609489441,0.3528567254543304,0.3365328907966614,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968078851699,1.037514567375183,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580511093139648,0.2843779325485229,0.2843779325485229,1.0,1.0,-2.989177227020264,0.5636678338050842,2.425509452819824,-0.1121993362903595,0.8991253972053528,0.8991253972053528,0.0,136.25770568847656,105.0,50443.50390625,0.0,2217.575927734375,1.0,279.75811767578125,283.0554504394531,295.02276611328125,298.37646484375,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159703850746156,1.0,0.0,0.0,3.661647081375122,3.6616711616516113,8.946357183958753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.58544921875,0.0,1547.831298828125,1895.4371337890625,0.0,3551.92529296875,0.908008635044098,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070191740989685,0.2815198302268982,0.2552617490291595,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033341884613037,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494046568870544,0.4563345313072204,0.3195144236087799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664988279342651,0.35271155834198,0.3357686698436737,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453001976013,0.2274981588125229,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220182418823,0.2858717143535614,0.2858717143535614,1.0,1.0,-2.950410842895508,0.5574577450752258,2.3929531574249268,-0.109781801700592,0.8985399603843689,0.8985399603843689,0.0,127.05177307128906,108.0,48719.3125,0.0,2103.587890625,1.0,280.042236328125,283.22723388671875,294.93475341796875,298.1100158691406,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028018116950988,1.0,0.0,0.0,3.654675006866455,3.654699087142944,8.912321618481656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.1015625,0.0,1539.644287109375,1895.4371337890625,0.0,3429.6875,0.9064429998397828,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070191740989685,0.2815198302268982,0.2552617490291595,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033341884613037,0.5131514072418213,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494046568870544,0.4563345313072204,0.3195144236087799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664988279342651,0.35271155834198,0.3357686698436737,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453001976013,0.2274981588125229,1.033573031425476,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220182418823,0.2858717143535614,0.2858717143535614,1.0,1.0,-2.950410842895508,0.5574577450752258,2.3929531574249268,-0.109781801700592,0.8985399603843689,0.8985399603843689,0.0,127.05177307128906,108.0,48719.3125,0.0,2103.587890625,1.0,280.042236328125,283.22723388671875,294.93475341796875,298.1100158691406,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028018116950988,1.0,0.0,0.0,3.654675006866455,3.654699087142944,8.912321618481656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.1015625,0.0,1539.644287109375,1895.4371337890625,0.0,3429.6875,0.9064429998397828,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128499388694763,0.2818016707897186,0.2552493512630462,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063628196716309,0.5020385384559631,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578740000724792,0.4578790366649627,0.3203616142272949,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729555010795593,0.3530792891979217,0.3358467817306518,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571627497673035,0.227721095085144,1.0334068536758425,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437045693397522,0.2866185903549194,0.2866185903549194,1.0,1.0,-2.9379308223724365,0.5561651587486267,2.381765604019165,-0.1085239946842193,0.8997304439544678,0.8997304439544678,0.0,123.5430679321289,108.0,47415.31640625,0.0,2064.756591796875,1.0,280.29888916015625,283.3835144042969,294.8975524902344,297.927490234375,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929518461227417,1.0,0.0,0.0,3.653080463409424,3.653104543685913,8.904546007215686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.28125,0.0,1537.24853515625,1895.4371337890625,0.0,3337.802001953125,0.9060702919960022,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179634213447571,0.2823204100131988,0.255554586648941,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099457144737244,0.4928514659404754,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.965181052684784,0.4596918523311615,0.3214916884899139,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787819147109985,0.3536864221096039,0.3362428247928619,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620412707328796,0.2281515449285507,1.034519076347351,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411111116409302,0.2876358330249786,0.2876358330249786,1.0,1.0,-2.9304182529449463,0.5568571090698242,2.373560905456543,-0.1062520816922187,0.9004461765289307,0.9004461765289307,0.0,120.8064193725586,126.0,47137.23828125,0.0,2038.396240234375,1.0,280.3417358398437,283.4232177734375,294.91424560546875,297.9685363769531,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875864744186401,1.0,0.0,0.0,3.653618335723877,3.653642416000366,8.907168762561923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.3798828125,0.0,1537.284912109375,1895.4371337890625,0.0,3287.629150390625,0.906108260154724,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822822034358978,0.2558680772781372,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147823333740234,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002091407776,0.4620408117771148,0.3234289288520813,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780454993247986,0.3540615737438202,0.3368964493274688,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402340888977,0.2284908443689346,1.0370250940322876,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435062646865845,0.289670318365097,0.289670318365097,1.0,1.0,-2.9395079612731934,0.5647876262664795,2.374720335006714,-0.1007129848003387,0.8972234725952148,0.8972234725952148,0.0,121.7138214111328,144.0,48341.85546875,0.0,2058.22802734375,1.0,280.05780029296875,283.2265319824219,294.99176025390625,298.1796264648437,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961002230644226,1.0,0.0,0.0,3.648619413375856,3.648643493652344,8.882810789145879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.5556640625,0.0,1532.7952880859375,1895.4371337890625,0.0,3367.2060546875,0.905065894126892,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171409368515015,0.2822822034358978,0.2558680772781372,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147823333740234,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002091407776,0.4620408117771148,0.3234289288520813,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780454993247986,0.3540615737438202,0.3368964493274688,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402340888977,0.2284908443689346,1.0370250940322876,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435062646865845,0.289670318365097,0.289670318365097,1.0,1.0,-2.9395079612731934,0.5647876262664795,2.374720335006714,-0.1007129848003387,0.8972234725952148,0.8972234725952148,0.0,121.7138214111328,144.0,48341.85546875,0.0,2058.22802734375,1.0,280.05780029296875,283.2265319824219,294.99176025390625,298.1796264648437,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961002230644226,1.0,0.0,0.0,3.648619413375856,3.648643493652344,8.882810789145879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.5556640625,0.0,1532.7952880859375,1895.4371337890625,0.0,3367.2060546875,0.905065894126892,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.28275927901268,0.2561945021152496,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159477233886719,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553324580192566,0.4651209115982055,0.3254279196262359,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676764965057373,0.354827344417572,0.3375598490238189,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.2289980947971344,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103340148926,0.2917048037052154,0.2917048037052154,1.0,1.0,-2.9686224460601807,0.578169047832489,2.390453338623047,-0.0940580442547798,0.8996192216873169,0.8996192216873169,0.0,127.89048767089844,162.0,47383.86328125,0.0,2139.084228515625,1.0,280.3421630859375,283.4417724609375,294.9316711425781,297.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865194916725159,1.0,0.0,0.0,3.648135185241699,3.648159265518189,8.880453492565721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.67529296875,0.0,1530.9818115234375,1895.4371337890625,0.0,3277.643798828125,0.9048699736595154,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076687455177307,0.28275927901268,0.2561945021152496,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159477233886719,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553324580192566,0.4651209115982055,0.3254279196262359,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676764965057373,0.354827344417572,0.3375598490238189,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.2289980947971344,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103340148926,0.2917048037052154,0.2917048037052154,1.0,1.0,-2.9686224460601807,0.578169047832489,2.390453338623047,-0.0940580442547798,0.8996192216873169,0.8996192216873169,0.0,127.89048767089844,162.0,47383.86328125,0.0,2139.084228515625,1.0,280.3421630859375,283.4417724609375,294.9316711425781,297.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865194916725159,1.0,0.0,0.0,3.648135185241699,3.648159265518189,8.880453492565721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.67529296875,0.0,1530.9818115234375,1895.4371337890625,0.0,3277.643798828125,0.9048699736595154,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374650001526,0.2842059731483459,0.257591038942337,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142040491104126,0.5407650470733643,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567646026612,0.4693822264671325,0.3284300863742828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656204223633,0.356533795595169,0.3392638862133026,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618733406067,0.2929413020610809,0.2929413020610809,1.0,1.0,-3.0154170989990234,0.5943285226821899,2.421088695526123,-0.0884919539093971,0.90542471408844,0.90542471408844,0.0,137.3204345703125,165.0,46643.484375,0.0,2269.616943359375,1.0,280.64178466796875,283.68426513671875,294.9208374023437,297.924072265625,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768160939216614,1.0,0.0,0.0,3.6577224731445312,3.657746553421021,8.927190719987266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.240234375,0.0,1539.668701171875,1895.4371337890625,0.0,3186.735595703125,0.9068391919136048,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951374650001526,0.2842059731483459,0.257591038942337,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142040491104126,0.5407650470733643,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567646026612,0.4693822264671325,0.3284300863742828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656204223633,0.356533795595169,0.3392638862133026,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618733406067,0.2929413020610809,0.2929413020610809,1.0,1.0,-3.0154170989990234,0.5943285226821899,2.421088695526123,-0.0884919539093971,0.90542471408844,0.90542471408844,0.0,137.3204345703125,165.0,46643.484375,0.0,2269.616943359375,1.0,280.64178466796875,283.68426513671875,294.9208374023437,297.924072265625,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768160939216614,1.0,0.0,0.0,3.6577224731445312,3.657746553421021,8.927190719987266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.240234375,0.0,1539.668701171875,1895.4371337890625,0.0,3186.735595703125,0.9068391919136048,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853863835334778,0.2846249938011169,0.2585809826850891,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085484623908997,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724114239215851,0.3310548663139343,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448467254638672,0.3574623465538025,0.340717077255249,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207435369491,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941778004169464,0.2941778004169464,1.0,1.0,-3.053903341293335,0.6082346439361572,2.4456686973571777,-0.0828399360179901,0.9064939618110656,0.9064939618110656,0.0,145.3472137451172,168.0,48422.05078125,0.0,2381.19287109375,1.0,280.35772705078125,283.5152587890625,294.999267578125,298.1833801269531,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919746279716492,1.0,0.0,0.0,3.66682505607605,3.666849136352539,8.971677516456111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5615234375,0.0,1550.26708984375,1895.4371337890625,0.0,3328.66943359375,0.9088847041130066,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853863835334778,0.2846249938011169,0.2585809826850891,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085484623908997,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724114239215851,0.3310548663139343,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448467254638672,0.3574623465538025,0.340717077255249,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207435369491,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941778004169464,0.2941778004169464,1.0,1.0,-3.053903341293335,0.6082346439361572,2.4456686973571777,-0.0828399360179901,0.9064939618110656,0.9064939618110656,0.0,145.3472137451172,168.0,48422.05078125,0.0,2381.19287109375,1.0,280.35772705078125,283.5152587890625,294.999267578125,298.1833801269531,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919746279716492,1.0,0.0,0.0,3.66682505607605,3.666849136352539,8.971677516456111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5615234375,0.0,1550.26708984375,1895.4371337890625,0.0,3328.66943359375,0.9088847041130066,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805822491645813,0.284359335899353,0.2586070299148559,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046062707901001,0.5726047158241272,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235103130340576,0.4733918011188507,0.3319561779499054,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402590155601501,0.3574895858764648,0.3410110473632812,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.730157732963562,0.230638176202774,1.051158428192139,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771830677986145,0.2947960495948791,0.2947960495948791,1.0,1.0,-3.068232536315918,0.6138770580291748,2.454355478286743,-0.0802429169416427,0.9055243730545044,0.9055243730545044,0.0,149.043212890625,168.0,49768.0859375,0.0,2427.103515625,1.0,280.1007080078125,283.35968017578125,295.0262451171875,298.3597106933594,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025222659111024,1.0,0.0,0.0,3.669438362121582,3.6694626808166495,8.984470696304925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3701171875,0.0,1553.8228759765625,1895.4371337890625,0.0,3427.083984375,0.9094884395599364,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725378274917603,0.2838125228881836,0.2584131360054016,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919127821922302,0.6006507873535156,0.5711600184440613,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137312769889832,0.4740628600120544,0.3326530158519745,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325214385986328,0.3572298288345337,0.3410865366458893,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234564423561096,0.2302795350551605,1.051099181175232,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800405144691467,0.2951494753360748,0.2951494753360748,1.0,1.0,-3.06714940071106,0.6146080493927002,2.45254135131836,-0.0788386315107345,0.904918611049652,0.904918611049652,0.0,154.4084930419922,171.0,49916.5078125,0.0,2453.1240234375,1.0,280.0580139160156,283.3124084472656,294.9978942871094,298.3052062988281,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082608222961426,1.0,0.0,0.0,3.669941902160645,3.669966220855713,8.986936563815107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.75,0.0,1554.9766845703125,1895.4371337890625,0.0,3480.456298828125,0.9096798896789552,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594775557518005,0.2822349667549133,0.2574920356273651,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757403135299684,0.5946870446205139,0.5654341578483582,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.899206280708313,0.4748521447181701,0.3335971236228943,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199414610862732,0.3561824262142181,0.3406334221363067,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118453979492188,0.2290801554918289,1.048168420791626,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836994051933289,0.2958563566207886,0.2958563566207886,1.0,1.0,-3.056236982345581,0.6136071681976318,2.442629814147949,-0.0772801339626312,0.9003454446792603,0.9003454446792603,0.0,163.28125,174.0,51029.1875,0.0,2478.941650390625,1.0,279.7580871582031,283.0902099609375,294.96826171875,298.35565185546875,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207410216331482,1.0,0.0,0.0,3.66415810585022,3.664182424545288,8.958632520261745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.7822265625,0.0,1550.304443359375,1895.4371337890625,0.0,3595.99560546875,0.9085442423820496,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594775557518005,0.2822349667549133,0.2574920356273651,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757403135299684,0.5946870446205139,0.5654341578483582,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.899206280708313,0.4748521447181701,0.3335971236228943,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199414610862732,0.3561824262142181,0.3406334221363067,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118453979492188,0.2290801554918289,1.048168420791626,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836994051933289,0.2958563566207886,0.2958563566207886,1.0,1.0,-3.056236982345581,0.6136071681976318,2.442629814147949,-0.0772801339626312,0.9003454446792603,0.9003454446792603,0.0,163.28125,174.0,51029.1875,0.0,2478.941650390625,1.0,279.7580871582031,283.0902099609375,294.96826171875,298.35565185546875,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207410216331482,1.0,0.0,0.0,3.66415810585022,3.664182424545288,8.958632520261745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.7822265625,0.0,1550.304443359375,1895.4371337890625,0.0,3595.99560546875,0.9085442423820496,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498894929885864,0.2802899777889251,0.2560887634754181,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625014662742616,0.5896630883216858,0.5608814358711243,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893350958824158,0.4752078950405121,0.3341163694858551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103638291358948,0.3546776473522186,0.3395951390266418,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022779583930969,0.2275122106075287,1.0428390502929688,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567025184631,0.2965632379055023,0.2965632379055023,1.0,1.0,-3.042048931121826,0.6116959452629089,2.430353164672852,-0.0759220197796821,0.8930255770683289,0.8930255770683289,0.0,169.8653106689453,177.0,52014.48046875,0.0,2486.515625,1.0,279.45819091796875,282.86962890625,294.9383850097656,298.3899841308594,293.1499938964844,293.1499938964844,279.75,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930154025554657,1.0,0.0,0.0,3.647777318954468,3.647801399230957,8.878711241777637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.72607421875,0.0,1534.156982421875,1895.4371337890625,0.0,3682.552978515625,0.9050750732421876,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498894929885864,0.2802899777889251,0.2560887634754181,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625014662742616,0.5896630883216858,0.5608814358711243,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893350958824158,0.4752078950405121,0.3341163694858551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103638291358948,0.3546776473522186,0.3395951390266418,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022779583930969,0.2275122106075287,1.0428390502929688,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856567025184631,0.2965632379055023,0.2965632379055023,1.0,1.0,-3.042048931121826,0.6116959452629089,2.430353164672852,-0.0759220197796821,0.8930255770683289,0.8930255770683289,0.0,169.8653106689453,177.0,52014.48046875,0.0,2486.515625,1.0,279.45819091796875,282.86962890625,294.9383850097656,298.3899841308594,293.1499938964844,293.1499938964844,279.75,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930154025554657,1.0,0.0,0.0,3.647777318954468,3.647801399230957,8.878711241777637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.72607421875,0.0,1534.156982421875,1895.4371337890625,0.0,3682.552978515625,0.9050750732421876,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333102226257,0.2796199321746826,0.2552509605884552,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536434412002563,0.5867949724197388,0.5577303767204285,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864896774292,0.4771492183208465,0.3352075517177582,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277241230011,0.3542070388793945,0.3389593362808227,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961788535118103,0.2266717106103897,1.0386303663253784,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869473218917847,0.2980493009090423,0.2980493009090423,1.0,1.0,-3.0327277183532715,0.6132249236106873,2.4195029735565186,-0.0724084749817848,0.8909017443656921,0.8909017443656921,0.0,174.09083557128906,180.0,50513.4296875,0.0,2490.908447265625,1.0,279.7420959472656,283.06268310546875,294.845458984375,298.1286315917969,293.1499938964844,293.1499938964844,280.04998779296875,36389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918375551700592,1.0,0.0,0.0,3.632435321807861,3.632459163665772,8.804183266875043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.64013671875,0.0,1516.61328125,1895.4371337890625,0.0,3574.159423828125,0.9016303420066832,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333102226257,0.2796199321746826,0.2552509605884552,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536434412002563,0.5867949724197388,0.5577303767204285,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864896774292,0.4771492183208465,0.3352075517177582,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277241230011,0.3542070388793945,0.3389593362808227,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961788535118103,0.2266717106103897,1.0386303663253784,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869473218917847,0.2980493009090423,0.2980493009090423,1.0,1.0,-3.0327277183532715,0.6132249236106873,2.4195029735565186,-0.0724084749817848,0.8909017443656921,0.8909017443656921,0.0,174.09083557128906,180.0,50513.4296875,0.0,2490.908447265625,1.0,279.7420959472656,283.06268310546875,294.845458984375,298.1286315917969,293.1499938964844,293.1499938964844,280.04998779296875,36389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918375551700592,1.0,0.0,0.0,3.632435321807861,3.632459163665772,8.804183266875043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.64013671875,0.0,1516.61328125,1895.4371337890625,0.0,3574.159423828125,0.9016303420066832,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273324966431,0.2801951467990875,0.2556236088275909,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.94952392578125,0.5857434868812561,0.5564923882484436,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805671572685241,0.3374359607696533,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020802140235901,0.3549607992172241,0.3395095467567444,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425302505493,0.2268460094928741,1.0387998819351196,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886483788490295,0.2995353639125824,0.2995353639125824,1.0,1.0,-3.035221576690674,0.6180752515792847,2.4171464443206787,-0.068152479827404,0.8916280269622803,0.8916280269622803,0.0,176.40603637695312,183.0,49143.953125,0.0,2507.554443359375,1.0,280.0415954589844,283.2787780761719,294.8166198730469,297.99346923828125,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056260585784912,1.0,0.0,0.0,3.624430894851685,3.6244547367095934,8.765424013290612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.95751953125,0.0,1506.3570556640625,1895.4371337890625,0.0,3455.968505859375,0.8997170925140381,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273324966431,0.2801951467990875,0.2556236088275909,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.94952392578125,0.5857434868812561,0.5564923882484436,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805671572685241,0.3374359607696533,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020802140235901,0.3549607992172241,0.3395095467567444,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425302505493,0.2268460094928741,1.0387998819351196,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886483788490295,0.2995353639125824,0.2995353639125824,1.0,1.0,-3.035221576690674,0.6180752515792847,2.4171464443206787,-0.068152479827404,0.8916280269622803,0.8916280269622803,0.0,176.40603637695312,183.0,49143.953125,0.0,2507.554443359375,1.0,280.0415954589844,283.2787780761719,294.8166198730469,297.99346923828125,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056260585784912,1.0,0.0,0.0,3.624430894851685,3.6244547367095934,8.765424013290612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.95751953125,0.0,1506.3570556640625,1895.4371337890625,0.0,3455.968505859375,0.8997170925140381,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418969869613647,0.2807250022888183,0.2560368478298187,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481322765350342,0.585554301738739,0.5562176704406738,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833134174346924,0.48255255818367,0.3387511074542999,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.801563024520874,0.3555997014045715,0.3400470018386841,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845115661621,0.2271821200847625,1.0400519371032717,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.589718759059906,0.3002783954143524,0.3002783954143524,1.0,1.0,-3.0391173362731934,0.621238112449646,2.417879104614258,-0.0658505484461784,0.8935366868972778,0.8935366868972778,0.0,177.37149047851562,183.0,48014.28515625,0.0,2519.88427734375,1.0,280.2980041503906,283.44561767578125,294.7874755859375,297.8409729003906,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978589177131653,1.0,0.0,0.0,3.623645067214966,3.623668909072876,8.761623462305579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.40478515625,0.0,1504.50634765625,1895.4371337890625,0.0,3383.617919921875,0.8994857668876648,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418364882469177,0.2814054191112518,0.2566371560096741,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472074508666992,0.5855622887611389,0.5562073588371277,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838508725166321,0.4847080111503601,0.3402393162250519,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014373779296875,0.3563958406448364,0.3407770693302154,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931278705596924,0.2276680618524551,1.0421003103256226,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.590965747833252,0.300889253616333,0.300889253616333,1.0,1.0,-3.044952869415283,0.6245984435081482,2.4203546047210693,-0.0637816190719604,0.8950294256210327,0.8950294256210327,0.0,178.216796875,186.0,47907.44140625,0.0,2535.294921875,1.0,280.3415222167969,283.4961242675781,294.80279541015625,297.8965148925781,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946978449821472,1.0,0.0,0.0,3.625662326812744,3.6256861686706543,8.771381772021414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.85791015625,0.0,1505.86669921875,1895.4371337890625,0.0,3354.1123046875,0.8998228311538696,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227195739746,0.2829695641994476,0.25801482796669,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945440709590912,0.5858749151229858,0.5564447641372681,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897384643555,0.4892852306365967,0.3433777093887329,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013119697570801,0.3582332134246826,0.34247025847435,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.2288993299007415,1.047433853149414,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938541889190674,0.3021109700202942,0.3021109700202942,1.0,1.0,-3.059110879898072,0.6319830417633057,2.4271278381347656,-0.0595061890780925,0.9010684490203856,0.9010684490203856,0.0,180.0691375732422,189.0,46770.29296875,0.0,2571.868408203125,1.0,280.6416015625,283.7118530273437,294.7878112792969,297.8086242675781,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852184414863586,1.0,0.0,0.0,3.636965274810791,3.636988878250122,8.8261555220015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.2529296875,0.0,1516.3099365234375,1895.4371337890625,0.0,3265.463623046875,0.9021627306938172,1.0,0.0,3.0,1.0,0.0
