time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227195739746,0.2829695641994476,0.25801482796669,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945440709590912,0.5858749151229858,0.5564447641372681,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897384643555,0.4892852306365967,0.3433777093887329,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013119697570801,0.3582332134246826,0.34247025847435,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.2288993299007415,1.047433853149414,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938541889190674,0.3021109700202942,0.3021109700202942,1.0,1.0,-3.059110879898072,0.6319830417633057,2.4271278381347656,-0.0595061890780925,0.9010684490203856,0.9010684490203856,0.0,180.0691375732422,189.0,46770.29296875,0.0,2571.868408203125,1.0,280.6416015625,283.7118530273437,294.7878112792969,297.8086242675781,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852184414863586,1.0,0.0,0.0,3.636965274810791,3.636988878250122,8.8261555220015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.2529296875,0.0,1516.3099365234375,1895.4371337890625,0.0,3265.463623046875,0.9021627306938172,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399966716766357,0.2832489907741546,0.258783757686615,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411926865577698,0.5845544338226318,0.5558680295944214,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839558959007263,0.4923281669616699,0.3459412753582001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993103265762329,0.3590207695960998,0.3436927497386932,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294811010360717,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968273282051086,0.3033326864242553,0.3033326864242553,1.0,1.0,-3.069094181060791,0.63821941614151,2.430874824523926,-0.0552346296608448,0.901925563812256,0.901925563812256,0.0,183.1002349853516,192.0,48175.01953125,0.0,2606.849609375,1.0,280.3578796386719,283.5183410644531,294.8475646972656,298.0268249511719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988816738128662,1.0,0.0,0.0,3.646782159805298,3.646806240081787,8.873867614056508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2529296875,0.0,1527.7828369140625,1895.4371337890625,0.0,3393.15771484375,0.9043827652931212,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399966716766357,0.2832489907741546,0.258783757686615,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411926865577698,0.5845544338226318,0.5558680295944214,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839558959007263,0.4923281669616699,0.3459412753582001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993103265762329,0.3590207695960998,0.3436927497386932,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294811010360717,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968273282051086,0.3033326864242553,0.3033326864242553,1.0,1.0,-3.069094181060791,0.63821941614151,2.430874824523926,-0.0552346296608448,0.901925563812256,0.901925563812256,0.0,183.1002349853516,192.0,48175.01953125,0.0,2606.849609375,1.0,280.3578796386719,283.5183410644531,294.8475646972656,298.0268249511719,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988816738128662,1.0,0.0,0.0,3.646782159805298,3.646806240081787,8.873867614056508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2529296875,0.0,1527.7828369140625,1895.4371337890625,0.0,3393.15771484375,0.9043827652931212,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354496717453003,0.2821970582008362,0.2582508027553558,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332844018936156,0.5815882086753845,0.5535777807235718,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798559308052063,0.493932694196701,0.3473794162273407,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944334149360657,0.3585450649261474,0.3436759710311889,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290915995836258,1.0518202781677246,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990790724754333,0.3042871952056885,0.3042871952056885,1.0,1.0,-3.0675055980682373,0.6404942274093628,2.427011489868164,-0.052384864538908,0.8998831510543823,0.8998831510543823,0.0,187.4575042724609,195.0,49458.13671875,0.0,2626.56298828125,1.0,280.0582275390625,283.30096435546875,294.8318176269531,298.1131286621094,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131481051445008,1.0,0.0,0.0,3.6493170261383057,3.649340867996216,8.886207751857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.728515625,0.0,1532.0438232421875,1895.4371337890625,0.0,3525.79638671875,0.9050732851028442,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354496717453003,0.2821970582008362,0.2582508027553558,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332844018936156,0.5815882086753845,0.5535777807235718,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798559308052063,0.493932694196701,0.3473794162273407,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944334149360657,0.3585450649261474,0.3436759710311889,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290915995836258,1.0518202781677246,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990790724754333,0.3042871952056885,0.3042871952056885,1.0,1.0,-3.0675055980682373,0.6404942274093628,2.427011489868164,-0.052384864538908,0.8998831510543823,0.8998831510543823,0.0,187.4575042724609,195.0,49458.13671875,0.0,2626.56298828125,1.0,280.0582275390625,283.30096435546875,294.8318176269531,298.1131286621094,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131481051445008,1.0,0.0,0.0,3.6493170261383057,3.649340867996216,8.886207751857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.728515625,0.0,1532.0438232421875,1895.4371337890625,0.0,3525.79638671875,0.9050732851028442,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841212272644,0.2805153131484985,0.2570410072803497,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243140816688538,0.5778110027313232,0.5503948926925659,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749393224716187,0.4948462843894958,0.3482567071914673,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886388897895813,0.3573461771011352,0.3428892791271209,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280694246292114,1.048794865608215,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005439758300781,0.3052416741847992,0.3052416741847992,1.0,1.0,-3.0587029457092285,0.6407142281532288,2.4179887771606445,-0.0500332713127136,0.8950826525688171,0.8950826525688171,0.0,192.01060485839844,198.0,50583.2421875,0.0,2633.314208984375,1.0,279.7582702636719,283.0808410644531,294.7962951660156,298.154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924698293209076,1.0,0.0,0.0,3.642532587051392,3.6425564289093018,8.853197641656152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.53173828125,0.0,1526.3958740234375,1895.4371337890625,0.0,3632.452392578125,0.9037253856658936,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300841212272644,0.2805153131484985,0.2570410072803497,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243140816688538,0.5778110027313232,0.5503948926925659,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749393224716187,0.4948462843894958,0.3482567071914673,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886388897895813,0.3573461771011352,0.3428892791271209,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280694246292114,1.048794865608215,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005439758300781,0.3052416741847992,0.3052416741847992,1.0,1.0,-3.0587029457092285,0.6407142281532288,2.4179887771606445,-0.0500332713127136,0.8950826525688171,0.8950826525688171,0.0,192.01060485839844,198.0,50583.2421875,0.0,2633.314208984375,1.0,279.7582702636719,283.0808410644531,294.7962951660156,298.154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924698293209076,1.0,0.0,0.0,3.642532587051392,3.6425564289093018,8.853197641656152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.53173828125,0.0,1526.3958740234375,1895.4371337890625,0.0,3632.452392578125,0.9037253856658936,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.727725088596344,0.2800356149673462,0.2564632296562195,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203397035598756,0.5763821601867676,0.5488289594650269,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729075193405151,0.4957729578018188,0.3487324118614197,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860662937164307,0.3569906651973724,0.3424491882324219,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612671852112,0.2276797443628311,1.0468939542770386,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010826826095581,0.3057189285755157,0.3057189285755157,1.0,1.0,-3.053877592086792,0.6407042741775513,2.413173198699951,-0.048986580222845,0.8954015374183655,0.8954015374183655,0.0,193.9968719482422,198.0,49380.84765625,0.0,2634.345458984375,1.0,280.00115966796875,283.2269897460937,294.7101745605469,297.8954467773437,293.1499938964844,293.1499938964844,280.04998779296875,36167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180888533592224,1.0,0.0,0.0,3.639009952545166,3.6390340328216553,8.83608322510554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.6845703125,0.0,1522.2242431640625,1895.4371337890625,0.0,3571.510986328125,0.9029703140258788,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264231443405151,0.280004471540451,0.2563275098800659,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178553223609924,0.5755392909049988,0.5478763580322266,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721268773078918,0.4972441494464874,0.3496457934379577,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846049666404724,0.3570369184017181,0.3423926830291748,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222918510437,0.2275778800249099,1.046153903007507,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017348766326904,0.3063338994979858,0.3063338994979858,1.0,1.0,-3.0527029037475586,0.6420864462852478,2.410616397857666,-0.0473796986043453,0.8954018354415894,0.8954018354415894,0.0,195.3601989746093,201.0,49176.76171875,0.0,2639.171875,1.0,280.0422058105469,283.2706604003906,294.690673828125,297.8885498046875,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139752984046936,1.0,0.0,0.0,3.637446165084839,3.637470006942749,8.828490081214113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.78662109375,0.0,1520.10009765625,1895.4371337890625,0.0,3533.458740234375,0.9025583267211914,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457903862,0.2806794643402099,0.2567836940288543,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914984405040741,0.5748382806777954,0.5469924211502075,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722879886627197,0.5010584592819214,0.352145791053772,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833355069160461,0.3578797280788421,0.3430239260196686,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.227981761097908,1.04738450050354,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034862399101257,0.3075637817382812,0.3075637817382812,1.0,1.0,-3.057423114776612,0.6469001173973083,2.4105231761932373,-0.043636854737997,0.8985045552253723,0.8985045552253723,0.0,197.33181762695312,204.0,47878.73828125,0.0,2658.571044921875,1.0,280.3416748046875,283.4824523925781,294.6517639160156,297.7477722167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901710033416748,1.0,0.0,0.0,3.639760255813599,3.639784336090088,8.839727456688706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.34423828125,0.0,1521.205078125,1895.4371337890625,0.0,3419.519287109375,0.902949333190918,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457903862,0.2806794643402099,0.2567836940288543,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914984405040741,0.5748382806777954,0.5469924211502075,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722879886627197,0.5010584592819214,0.352145791053772,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833355069160461,0.3578797280788421,0.3430239260196686,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.227981761097908,1.04738450050354,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034862399101257,0.3075637817382812,0.3075637817382812,1.0,1.0,-3.057423114776612,0.6469001173973083,2.4105231761932373,-0.043636854737997,0.8985045552253723,0.8985045552253723,0.0,197.33181762695312,204.0,47878.73828125,0.0,2658.571044921875,1.0,280.3416748046875,283.4824523925781,294.6517639160156,297.7477722167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901710033416748,1.0,0.0,0.0,3.639760255813599,3.639784336090088,8.839727456688706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.34423828125,0.0,1521.205078125,1895.4371337890625,0.0,3419.519287109375,0.902949333190918,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252613306045532,0.2819514274597168,0.2578550577163696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133880138397216,0.5749101042747498,0.5469547510147095,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877109527588,0.5055506229400635,0.3551928997039795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.783144474029541,0.359364777803421,0.3443390130996704,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289658933877945,1.0514403581619265,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605898380279541,0.308793693780899,0.308793693780899,1.0,1.0,-3.0687804222106934,0.6536102890968323,2.415170192718506,-0.0394335910677909,0.9042218923568726,0.9042218923568726,0.0,199.0345458984375,207.0,46697.96484375,0.0,2689.570556640625,1.0,280.6417236328125,283.6956481933594,294.6303405761719,297.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910605311393738,1.0,0.0,0.0,3.6509177684783936,3.650941610336304,8.894005532056326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.556640625,0.0,1531.8104248046875,1895.4371337890625,0.0,3320.1240234375,0.9052845239639282,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252613306045532,0.2819514274597168,0.2578550577163696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133880138397216,0.5749101042747498,0.5469547510147095,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877109527588,0.5055506229400635,0.3551928997039795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.783144474029541,0.359364777803421,0.3443390130996704,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289658933877945,1.0514403581619265,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.605898380279541,0.308793693780899,0.308793693780899,1.0,1.0,-3.0687804222106934,0.6536102890968323,2.415170192718506,-0.0394335910677909,0.9042218923568726,0.9042218923568726,0.0,199.0345458984375,207.0,46697.96484375,0.0,2689.570556640625,1.0,280.6417236328125,283.6956481933594,294.6303405761719,297.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910605311393738,1.0,0.0,0.0,3.6509177684783936,3.650941610336304,8.894005532056326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.556640625,0.0,1531.8104248046875,1895.4371337890625,0.0,3320.1240234375,0.9052845239639282,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245951890945435,0.2821755111217499,0.2584418654441833,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114331007003784,0.5741029381752014,0.5466977953910828,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735551834106445,0.5078330636024475,0.3571400344371795,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823947668075562,0.3598889708518982,0.345178484916687,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757846474647522,0.2293705642223358,1.05440092086792,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077852845191956,0.3094703257083893,0.3094703257083893,1.0,1.0,-3.0760960578918457,0.6576331853866577,2.4184627532958984,-0.0368627682328224,0.9043999910354614,0.9043999910354614,0.0,200.7890625,207.0,48006.23828125,0.0,2713.087890625,1.0,280.3730773925781,283.5184326171875,294.69830322265625,297.8778991699219,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901583731174469,1.0,0.0,0.0,3.657844066619873,3.6578681468963614,8.927783596845984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.74267578125,0.0,1540.0732421875,1895.4371337890625,0.0,3418.342529296875,0.9068418145179749,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237576842308044,0.2820418775081634,0.2584323585033417,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099069237709044,0.5734844207763672,0.5462467074394226,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729445338249207,0.5085437893867493,0.3577171862125397,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815083265304565,0.3599055409431457,0.3453053832054138,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292181968689,0.2293930500745773,1.0549532175064087,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084995865821838,0.3097561597824096,0.3097561597824096,1.0,1.0,-3.0770559310913086,0.6587177515029907,2.4183382987976074,-0.0359248518943786,0.9047292470932008,0.9047292470932008,0.0,201.86138916015625,210.0,48077.11328125,0.0,2720.5966796875,1.0,280.357666015625,283.5003356933594,294.6881408691406,297.8600769042969,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904158353805542,1.0,0.0,0.0,3.6599860191345215,3.6600100994110094,8.938242217482184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1669921875,0.0,1542.6434326171875,1895.4371337890625,0.0,3442.314697265625,0.9073502421379088,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197759747505188,0.2808529138565063,0.2577594816684723,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036194086074828,0.5704827904701233,0.5439042448997498,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938157081604,0.5101089477539062,0.3591209352016449,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.777357280254364,0.3592334985733032,0.3450881540775299,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288998365402221,1.0544856786727903,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104720234870911,0.3107186257839203,0.3107186257839203,1.0,1.0,-3.074305295944214,0.6606632471084595,2.413641929626465,-0.0331608578562736,0.9023289084434508,0.9023289084434508,0.0,206.03240966796875,213.0,49337.37109375,0.0,2737.0341796875,1.0,280.0581359863281,283.2821960449219,294.6705017089844,297.9429626464844,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182339310646056,1.0,0.0,0.0,3.661494493484497,3.6615185737609854,8.945611966737488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.474609375,0.0,1545.836669921875,1895.4371337890625,0.0,3572.85107421875,0.9078163504600524,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197759747505188,0.2808529138565063,0.2577594816684723,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036194086074828,0.5704827904701233,0.5439042448997498,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938157081604,0.5101089477539062,0.3591209352016449,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.777357280254364,0.3592334985733032,0.3450881540775299,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288998365402221,1.0544856786727903,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104720234870911,0.3107186257839203,0.3107186257839203,1.0,1.0,-3.074305295944214,0.6606632471084595,2.413641929626465,-0.0331608578562736,0.9023289084434508,0.9023289084434508,0.0,206.03240966796875,213.0,49337.37109375,0.0,2737.0341796875,1.0,280.0581359863281,283.2821960449219,294.6705017089844,297.9429626464844,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182339310646056,1.0,0.0,0.0,3.661494493484497,3.6615185737609854,8.945611966737488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.474609375,0.0,1545.836669921875,1895.4371337890625,0.0,3572.85107421875,0.9078163504600524,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174593806266785,0.2800367176532745,0.2571972608566284,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003093242645264,0.5686808228492737,0.5424290895462036,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677954077720642,0.510631263256073,0.3596336245536804,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749755382537842,0.3586301505565643,0.3447107076644897,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6692000031471252,0.2284226268529892,1.053167462348938,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.611197829246521,0.3111998736858368,0.3111998736858368,1.0,1.0,-3.070436954498291,0.6609219908714294,2.409514904022217,-0.0319626629352569,0.8995358943939209,0.8995358943939209,0.0,208.19561767578125,213.0,50409.72265625,0.0,2740.729248046875,1.0,279.8009948730469,283.1129150390625,294.67364501953125,298.0679016113281,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926325261592865,1.0,0.0,0.0,3.658957958221436,3.658982038497925,8.933222375162586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.861328125,0.0,1544.02001953125,1895.4371337890625,0.0,3647.4130859375,0.9073055982589722,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147499918937683,0.2791219353675842,0.256477415561676,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965897560119629,0.566737174987793,0.5407179594039917,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655057549476624,0.5110328793525696,0.3599832952022552,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722215056419373,0.3578919768333435,0.3441444933414459,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749119758606,0.2278221845626831,1.05112886428833,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116485595703125,0.4489598870277405,0.4489598870277405,0.800000011920929,1.0,-3.064810037612915,1.0312154293060305,2.0335946083068848,0.3393212556838989,0.8975411653518677,0.8975411653518677,0.0,210.65475463867188,216.0,51374.34375,0.0,2740.492919921875,1.0,279.7581787109375,283.1121826171875,294.635498046875,298.00164794921875,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300277829170228,1.0,0.0,0.0,3.653707027435303,3.653731107711792,8.907600204111077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.58544921875,0.0,1538.9681396484375,1895.4371337890625,0.0,3681.39599609375,0.906248927116394,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172713279724,0.2790459096431732,0.2559816241264343,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926842212677002,0.5651358962059021,0.5386025905609131,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.864335834980011,0.5141435861587524,0.3616879284381866,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696669101715088,0.3579180836677551,0.34378182888031,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276269048452377,1.0491198301315308,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127797365188599,0.7244799733161926,0.7244799733161926,0.4000000059604645,1.0,-3.0608506202697754,1.9226692914962769,1.138181447982788,1.230121612548828,0.9002119302749634,0.9002119302749634,0.0,213.36456298828125,219.0,52749.4765625,0.0,2747.130126953125,1.0,280.04217529296875,283.4774169921875,294.5666809082031,297.9105834960937,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270254969596864,1.0,0.0,0.0,3.6517393589019775,3.651763439178467,8.898009014046693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3515625,0.0,1535.2220458984375,1895.4371337890625,0.0,3653.84716796875,0.9057082533836364,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172713279724,0.2790459096431732,0.2559816241264343,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926842212677002,0.5651358962059021,0.5386025905609131,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.864335834980011,0.5141435861587524,0.3616879284381866,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696669101715088,0.3579180836677551,0.34378182888031,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276269048452377,1.0491198301315308,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127797365188599,0.7244799733161926,0.7244799733161926,0.4000000059604645,1.0,-3.0608506202697754,1.9226692914962769,1.138181447982788,1.230121612548828,0.9002119302749634,0.9002119302749634,0.0,213.36456298828125,219.0,52749.4765625,0.0,2747.130126953125,1.0,280.04217529296875,283.4774169921875,294.5666809082031,297.9105834960937,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270254969596864,1.0,0.0,0.0,3.6517393589019775,3.651763439178467,8.898009014046693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.3515625,0.0,1535.2220458984375,1895.4371337890625,0.0,3653.84716796875,0.9057082533836364,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.713787853717804,0.280762255191803,0.2571349143981933,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934416174888611,0.5658798217773438,0.538785994052887,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894141197205,0.5194451212882996,0.3650093972682953,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711849808692932,0.3597191274166107,0.3450662493705749,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288292944431305,1.0528844594955444,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152378916740417,1.0,1.0,0.0,1.0,-3.0725319385528564,3.072495937347412,3.602368087740615e-05,2.373425245285034,0.908351182937622,0.908351182937622,0.0,213.91134643554688,222.0,55256.30078125,0.0,2779.1923828125,1.0,280.3418273925781,283.9375915527344,294.5792541503906,298.0543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334260821342468,1.0,0.0,0.0,3.663874626159668,3.663898706436157,8.957245540841541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.220703125,0.0,1545.9124755859375,1895.4371337890625,0.0,3712.50439453125,0.9081823229789734,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.713787853717804,0.280762255191803,0.2571349143981933,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934416174888611,0.5658798217773438,0.538785994052887,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894141197205,0.5194451212882996,0.3650093972682953,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711849808692932,0.3597191274166107,0.3450662493705749,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655183434486389,0.2288292944431305,1.0528844594955444,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152378916740417,1.0,1.0,0.0,1.0,-3.0725319385528564,3.072495937347412,3.602368087740615e-05,2.373425245285034,0.908351182937622,0.908351182937622,0.0,213.91134643554688,222.0,55256.30078125,0.0,2779.1923828125,1.0,280.3418273925781,283.9375915527344,294.5792541503906,298.0543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334260821342468,1.0,0.0,0.0,3.663874626159668,3.663898706436157,8.957245540841541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.220703125,0.0,1545.9124755859375,1895.4371337890625,0.0,3712.50439453125,0.9081823229789734,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140812873840332,0.2814680635929107,0.2581633329391479,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928266763687134,0.565746545791626,0.5391844511032104,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687354922294617,0.5223885178565979,0.3674591481685638,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713943719863892,0.3606631159782409,0.3462936282157898,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380627632141,0.2295742481946945,1.057237982749939,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173586845397949,1.0,1.0,0.0,1.0,-3.083911418914795,3.083903789520264,7.647729944437742e-06,2.382442712783813,0.9096420407295228,0.9096420407295228,0.0,215.2205505371093,222.0,56581.26171875,0.0,2808.763671875,1.0,280.0728454589844,283.7626953125,294.63946533203125,298.3596496582031,293.1499938964844,293.1499938964844,280.04998779296875,35653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95557701587677,1.0,0.0,0.0,3.6739680767059326,3.673992156982422,9.006665777633316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.66796875,0.0,1557.3865966796875,1895.4371337890625,0.0,3913.062744140625,0.910386562347412,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135107517242432,0.2814491093158722,0.2582884132862091,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917959928512573,0.5652990937232971,0.5389373302459717,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563040733337,0.5232495069503784,0.3681751787662506,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.770830512046814,0.3607891499996185,0.3465481698513031,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033064842224,0.2297038286924362,1.0583243370056152,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181831955909729,1.0,1.0,0.0,1.0,-3.0862419605255127,3.086234331130981,7.659401489945594e-06,2.384326457977295,0.9103425145149232,0.9103425145149232,0.0,216.2080078125,225.0,56636.9375,0.0,2818.632080078125,1.0,280.0576477050781,283.7423400878906,294.61578369140625,298.3344421386719,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96110862493515,1.0,0.0,0.0,3.6773619651794434,3.6773860454559326,9.023312941280892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4580078125,0.0,1561.343017578125,1895.4371337890625,0.0,3962.462158203125,0.9111700057983398,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098445892333984,0.2804140150547027,0.2578298151493072,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865668773651123,0.5626015663146973,0.5369717478752136,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250502824783325,0.3698084950447082,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673543691635132,0.3602887690067291,0.3465589582920074,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294381111860275,1.0590862035751345,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204730272293091,1.0,1.0,0.0,1.0,-3.086232900619507,3.086225271224976,7.659884431632236e-06,2.3845415115356445,0.9090702533721924,0.9090702533721924,0.0,220.4110717773437,228.0,57852.08203125,0.0,2840.73291015625,1.0,279.7579650878906,283.51593017578125,294.55340576171875,298.37115478515625,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785131216049194,1.0,0.0,0.0,3.683330535888672,3.68335485458374,9.052628229255788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.3974609375,0.0,1569.5048828125,1895.4371337890625,0.0,4115.78564453125,0.9126238226890564,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098445892333984,0.2804140150547027,0.2578298151493072,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865668773651123,0.5626015663146973,0.5369717478752136,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250502824783325,0.3698084950447082,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673543691635132,0.3602887690067291,0.3465589582920074,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294381111860275,1.0590862035751345,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204730272293091,1.0,1.0,0.0,1.0,-3.086232900619507,3.086225271224976,7.659884431632236e-06,2.3845415115356445,0.9090702533721924,0.9090702533721924,0.0,220.4110717773437,228.0,57852.08203125,0.0,2840.73291015625,1.0,279.7579650878906,283.51593017578125,294.55340576171875,298.37115478515625,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785131216049194,1.0,0.0,0.0,3.683330535888672,3.68335485458374,9.052628229255788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.3974609375,0.0,1569.5048828125,1895.4371337890625,0.0,4115.78564453125,0.9126238226890564,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074564695358276,0.2795856297016144,0.2572817206382751,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835012912750244,0.5608649253845215,0.5355818867683411,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640902638435364,0.5256129503250122,0.3703663647174835,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651739120483398,0.3596991300582886,0.3462169468402862,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660540759563446,0.2290182411670684,1.0581154823303225,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213148236274719,1.0,1.0,0.0,1.0,-3.0829994678497314,3.0829918384552,7.644008292118087e-06,2.3821122646331787,0.906778872013092,0.906778872013092,0.0,222.67274475097656,228.0,58909.09765625,0.0,2846.114990234375,1.0,279.5003662109375,283.3424987792969,294.5426330566406,298.4816589355469,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863283634185792,1.0,0.0,0.0,3.683110475540161,3.6831347942352295,9.051546498994868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.7421875,0.0,1570.2548828125,1895.4371337890625,0.0,4183.4853515625,0.9126282930374146,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047588229179382,0.2786129415035248,0.2565357685089111,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801692724227905,0.5589219927787781,0.53391033411026,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620920777320862,0.5259930491447449,0.3707277774810791,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627348303794861,0.3589222431182861,0.3456433415412903,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471298217773,0.2284322828054428,1.056246995925903,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219380497932434,1.0,1.0,0.0,1.0,-3.077594518661499,3.077587127685547,7.617369192303158e-06,2.3779940605163574,0.904885232448578,0.904885232448578,0.0,225.01678466796875,231.0,58915.48046875,0.0,2847.541748046875,1.0,279.4578857421875,283.2880554199219,294.4980163574219,298.3833312988281,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893991947174072,1.0,0.0,0.0,3.680064678192138,3.680088996887207,9.036581900545572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.7451171875,0.0,1567.70166015625,1895.4371337890625,0.0,4209.8740234375,0.9120567440986632,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085311889648,0.2764716744422912,0.2548717558383941,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736729025840759,0.5547386407852173,0.5302897691726685,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582491874694824,0.5264829397201538,0.3712808787822723,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.757918655872345,0.3570693135261535,0.3441964983940124,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.2269742786884308,1.051099419593811,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227061748504639,1.0,1.0,0.0,1.0,-3.063982486724853,3.0639750957489014,7.550309419457335e-06,2.367549180984497,0.8978567719459534,0.8978567719459534,0.0,229.4222412109375,234.0,59853.953125,0.0,2843.252197265625,1.0,279.1580505371094,283.0638122558594,294.4581298828125,298.4029541015625,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973782300949096,1.0,0.0,0.0,3.666002511978149,3.666026592254639,8.967653002400766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.5673828125,0.0,1554.060302734375,1895.4371337890625,0.0,4277.85498046875,0.9091059565544128,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085311889648,0.2764716744422912,0.2548717558383941,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736729025840759,0.5547386407852173,0.5302897691726685,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582491874694824,0.5264829397201538,0.3712808787822723,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.757918655872345,0.3570693135261535,0.3441964983940124,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.2269742786884308,1.051099419593811,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227061748504639,1.0,1.0,0.0,1.0,-3.063982486724853,3.0639750957489014,7.550309419457335e-06,2.367549180984497,0.8978567719459534,0.8978567719459534,0.0,229.4222412109375,234.0,59853.953125,0.0,2843.252197265625,1.0,279.1580505371094,283.0638122558594,294.4581298828125,298.4029541015625,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973782300949096,1.0,0.0,0.0,3.666002511978149,3.666026592254639,8.967653002400766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.5673828125,0.0,1554.060302734375,1895.4371337890625,0.0,4277.85498046875,0.9091059565544128,1.0,0.0,3.0,1.0,0.0
