time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958072781562805,0.2755851447582245,0.2538077533245086,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690751791000366,0.5521618127822876,0.5274708867073059,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561273574829,0.5286805033683777,0.3724914193153381,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546451687812805,0.3562503457069397,0.3431895673274994,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261749804019928,1.0469404458999634,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233265399932861,1.0,1.0,0.0,1.0,-3.0545456409454346,3.054538011550904,7.503538199671311e-06,2.360116958618164,0.8959106802940369,0.8959106802940369,0.0,232.52984619140625,237.0,58271.3125,0.0,2840.56591796875,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.1383056640625,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870465397834778,1.0,0.0,0.0,3.6524930000305176,3.652517080307007,8.90168166733929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.8857421875,0.0,1538.508056640625,1895.4371337890625,0.0,4189.66748046875,0.9060776829719543,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958072781562805,0.2755851447582245,0.2538077533245086,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690751791000366,0.5521618127822876,0.5274708867073059,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561273574829,0.5286805033683777,0.3724914193153381,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546451687812805,0.3562503457069397,0.3431895673274994,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.2261749804019928,1.0469404458999634,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233265399932861,1.0,1.0,0.0,1.0,-3.0545456409454346,3.054538011550904,7.503538199671311e-06,2.360116958618164,0.8959106802940369,0.8959106802940369,0.0,232.52984619140625,237.0,58271.3125,0.0,2840.56591796875,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.1383056640625,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870465397834778,1.0,0.0,0.0,3.6524930000305176,3.652517080307007,8.90168166733929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.8857421875,0.0,1538.508056640625,1895.4371337890625,0.0,4189.66748046875,0.9060776829719543,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946958899497986,0.2758922278881073,0.2539343535900116,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866982638835907,0.5511651039123535,0.5263054370880127,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.5323819518089294,0.3749002516269684,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535630464553833,0.3566407561302185,0.3433829247951507,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354957103729,1.0470130443572998,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245996952056885,1.0,1.0,0.0,1.0,-3.0565025806427,3.056494951248169,7.512995125580346e-06,2.3615612983703613,0.8966494202613831,0.8966494202613831,0.0,234.31906127929688,240.0,56807.4140625,0.0,2853.82421875,1.0,279.7417297363281,283.4629821777344,294.3395080566406,297.99542236328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760726094245912,1.0,0.0,0.0,3.6455602645874015,3.645584106445313,8.867921224009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.76171875,0.0,1529.494140625,1895.4371337890625,0.0,4094.4921875,0.9044176340103148,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946958899497986,0.2758922278881073,0.2539343535900116,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866982638835907,0.5511651039123535,0.5263054370880127,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.5323819518089294,0.3749002516269684,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535630464553833,0.3566407561302185,0.3433829247951507,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354957103729,1.0470130443572998,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245996952056885,1.0,1.0,0.0,1.0,-3.0565025806427,3.056494951248169,7.512995125580346e-06,2.3615612983703613,0.8966494202613831,0.8966494202613831,0.0,234.31906127929688,240.0,56807.4140625,0.0,2853.82421875,1.0,279.7417297363281,283.4629821777344,294.3395080566406,297.99542236328125,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760726094245912,1.0,0.0,0.0,3.6455602645874015,3.645584106445313,8.867921224009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.76171875,0.0,1529.494140625,1895.4371337890625,0.0,4094.4921875,0.9044176340103148,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945038437843323,0.276759386062622,0.2546511590480804,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657701015472412,0.5509377717971802,0.5259900689125061,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578738570213318,0.5367761850357056,0.3778769969940185,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533266544342041,0.3576890826225281,0.3442857265472412,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.2271006852388382,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265819668769836,1.0,1.0,0.0,1.0,-3.065321445465088,3.0653138160705566,7.556402579211863e-06,2.36837124824524,0.8998880982398987,0.8998880982398987,0.0,235.9222717285156,243.0,55462.44140625,0.0,2879.957275390625,1.0,280.0417175292969,283.6734924316406,294.3226318359375,297.8871154785156,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663230180740356,1.0,0.0,0.0,3.6469886302948,3.64701247215271,8.874872037267778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.298828125,0.0,1529.3997802734375,1895.4371337890625,0.0,4008.7451171875,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945038437843323,0.276759386062622,0.2546511590480804,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657701015472412,0.5509377717971802,0.5259900689125061,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578738570213318,0.5367761850357056,0.3778769969940185,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533266544342041,0.3576890826225281,0.3442857265472412,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863795280457,0.2271006852388382,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265819668769836,1.0,1.0,0.0,1.0,-3.065321445465088,3.0653138160705566,7.556402579211863e-06,2.36837124824524,0.8998880982398987,0.8998880982398987,0.0,235.9222717285156,243.0,55462.44140625,0.0,2879.957275390625,1.0,280.0417175292969,283.6734924316406,294.3226318359375,297.8871154785156,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663230180740356,1.0,0.0,0.0,3.6469886302948,3.64701247215271,8.874872037267778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.298828125,0.0,1529.3997802734375,1895.4371337890625,0.0,4008.7451171875,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682002067566,0.2773109972476959,0.2551102340221405,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.865199863910675,0.5509772896766663,0.525972843170166,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977388381958,0.5391150712966919,0.3794524669647217,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532673478126526,0.3583504557609558,0.3448721468448639,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188640594482,0.2276223003864288,1.0522761344909668,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277917623519897,1.0,1.0,0.0,1.0,-3.071099281311035,3.071091651916504,7.58494888941641e-06,2.372849464416504,0.9029750227928162,0.9029750227928162,0.0,236.8357391357422,243.0,54316.1953125,0.0,2896.4306640625,1.0,280.2986755371094,283.8360290527344,294.29449462890625,297.7342529296875,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959848940372467,1.0,0.0,0.0,3.6509618759155273,3.6509859561920166,8.89422040017962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.4248046875,0.0,1532.8104248046875,1895.4371337890625,0.0,3951.2392578125,0.905415415763855,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946226954460144,0.2779622077941894,0.2557056546211242,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647992610931396,0.5511412024497986,0.5261381268501282,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592904806137085,0.5415740609169006,0.3811692595481872,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533634901046753,0.3591158986091614,0.3455974161624908,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498151421546936,0.2282417267560959,1.0550343990325928,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291546821594238,1.0,1.0,0.0,1.0,-3.078263998031616,3.078256368637085,7.620411452080589e-06,2.3783977031707764,0.9055755734443665,0.9055755734443665,0.0,237.7252197265625,246.0,54202.3515625,0.0,2915.655517578125,1.0,280.3418884277344,283.8810729980469,294.3070678710937,297.7890014648437,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574184417724608,1.0,0.0,0.0,3.6575686931610094,3.6575927734375,8.926439818424114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.9228515625,0.0,1539.34423828125,1895.4371337890625,0.0,3929.540283203125,0.90678471326828,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931843757629395,0.2778885066509247,0.2561569511890411,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622724413871765,0.5497673749923706,0.5254906415939331,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.544651210308075,0.3837922215461731,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.752095639705658,0.3594662845134735,0.346416711807251,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018150091171,1.0588490962982178,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318053007125854,1.0,1.0,0.0,1.0,-3.0867669582366943,3.086759328842163,7.663111318834126e-06,2.385193347930908,0.9059221744537354,0.9059221744537354,0.0,240.7606506347656,249.0,55516.4140625,0.0,2948.981201171875,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.99383544921875,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683536887168884,1.0,0.0,0.0,3.666013240814209,3.666037321090698,8.967705866780307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.1787109375,0.0,1549.518310546875,1895.4371337890625,0.0,4026.69189453125,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931843757629395,0.2778885066509247,0.2561569511890411,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622724413871765,0.5497673749923706,0.5254906415939331,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.544651210308075,0.3837922215461731,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.752095639705658,0.3594662845134735,0.346416711807251,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018150091171,1.0588490962982178,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318053007125854,1.0,1.0,0.0,1.0,-3.0867669582366943,3.086759328842163,7.663111318834126e-06,2.385193347930908,0.9059221744537354,0.9059221744537354,0.0,240.7606506347656,249.0,55516.4140625,0.0,2948.981201171875,1.0,280.0577087402344,283.6805725097656,294.3584899902344,297.99383544921875,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683536887168884,1.0,0.0,0.0,3.666013240814209,3.666037321090698,8.967705866780307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.1787109375,0.0,1549.518310546875,1895.4371337890625,0.0,4026.69189453125,0.9087108969688416,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587112426758,0.2765461802482605,0.255344033241272,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575412034988403,0.5468294620513916,0.5232101082801819,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566452860832214,0.5462175607681274,0.385209321975708,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488273978233337,0.3585607409477234,0.3459928929805755,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281829267740249,1.0583486557006836,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337488889694214,1.0,1.0,0.0,1.0,-3.083650827407837,3.0836431980133057,7.647989150427748e-06,2.382928371429444,0.9033101797103882,0.9033101797103882,0.0,245.0843963623047,252.0,56729.71875,0.0,2965.33349609375,1.0,279.7580871582031,283.4594421386719,294.3486022949219,298.0791320800781,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793819189071656,1.0,0.0,0.0,3.666806697845459,3.666830778121948,8.971587703854311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.279296875,0.0,1551.934814453125,1895.4371337890625,0.0,4123.3486328125,0.9090182781219482,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587112426758,0.2765461802482605,0.255344033241272,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575412034988403,0.5468294620513916,0.5232101082801819,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566452860832214,0.5462175607681274,0.385209321975708,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488273978233337,0.3585607409477234,0.3459928929805755,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281829267740249,1.0583486557006836,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337488889694214,1.0,1.0,0.0,1.0,-3.083650827407837,3.0836431980133057,7.647989150427748e-06,2.382928371429444,0.9033101797103882,0.9033101797103882,0.0,245.0843963623047,252.0,56729.71875,0.0,2965.33349609375,1.0,279.7580871582031,283.4594421386719,294.3486022949219,298.0791320800781,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793819189071656,1.0,0.0,0.0,3.666806697845459,3.666830778121948,8.971587703854311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.279296875,0.0,1551.934814453125,1895.4371337890625,0.0,4123.3486328125,0.9090182781219482,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847719550132751,0.2746621668338775,0.2539401054382324,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521952629089355,0.5431409478187561,0.5200925469398499,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471018552780151,0.3860618472099304,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448890805244446,0.3569649159908294,0.3448230624198913,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468920469284,1.0547863245010376,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349477767944336,1.0,1.0,0.0,1.0,-3.0735561847686768,3.073548555374145,7.598139745823573e-06,2.3751864433288574,0.8979475498199463,0.8979475498199463,0.0,249.5526885986328,255.0,57823.4921875,-0.0,2968.07080078125,1.0,279.4581298828125,283.2394714355469,294.3276672363281,298.1319885253906,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882246255874634,1.0,0.0,0.0,3.658090591430664,3.658114671707153,8.928986972023267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.0380859375,0.0,1544.102783203125,1895.4371337890625,0.0,4199.794921875,0.9072399735450744,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847719550132751,0.2746621668338775,0.2539401054382324,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521952629089355,0.5431409478187561,0.5200925469398499,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471018552780151,0.3860618472099304,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448890805244446,0.3569649159908294,0.3448230624198913,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468920469284,1.0547863245010376,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349477767944336,1.0,1.0,0.0,1.0,-3.0735561847686768,3.073548555374145,7.598139745823573e-06,2.3751864433288574,0.8979475498199463,0.8979475498199463,0.0,249.5526885986328,255.0,57823.4921875,-0.0,2968.07080078125,1.0,279.4581298828125,283.2394714355469,294.3276672363281,298.1319885253906,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882246255874634,1.0,0.0,0.0,3.658090591430664,3.658114671707153,8.928986972023267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.0380859375,0.0,1544.102783203125,1895.4371337890625,0.0,4199.794921875,0.9072399735450744,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816292405128479,0.2739450931549072,0.2530450522899627,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483260869979858,0.5409256815910339,0.5176404714584351,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520251512527466,0.5496646761894226,0.3875247836112976,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241402626038,0.3563087284564972,0.3439878523349762,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264762371778488,1.0517441034317017,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359228491783142,1.0,1.0,0.0,1.0,-3.0666162967681885,3.066608667373657,7.563431154267164e-06,2.3696413040161133,0.8977429270744324,0.8977429270744324,0.0,252.80471801757807,243.0,56391.12890625,-0.0,2970.883544921875,1.0,279.7421875,283.4308776855469,294.2516784667969,297.890625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777078032493592,1.0,0.0,0.0,3.650928020477295,3.650952100753784,8.894055554264924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.18359375,0.0,1535.4796142578125,1895.4371337890625,0.0,4108.76708984375,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816292405128479,0.2739450931549072,0.2530450522899627,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483260869979858,0.5409256815910339,0.5176404714584351,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520251512527466,0.5496646761894226,0.3875247836112976,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241402626038,0.3563087284564972,0.3439878523349762,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264762371778488,1.0517441034317017,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359228491783142,1.0,1.0,0.0,1.0,-3.0666162967681885,3.066608667373657,7.563431154267164e-06,2.3696413040161133,0.8977429270744324,0.8977429270744324,0.0,252.80471801757807,243.0,56391.12890625,-0.0,2970.883544921875,1.0,279.7421875,283.4308776855469,294.2516784667969,297.890625,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777078032493592,1.0,0.0,0.0,3.650928020477295,3.650952100753784,8.894055554264924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.18359375,0.0,1535.4796142578125,1895.4371337890625,0.0,4108.76708984375,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825143694877625,0.2740601897239685,0.2529423832893371,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490498065948486,0.5404346585273743,0.5169170498847961,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539429903030396,0.5515626668930054,0.3886416256427765,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.743011474609375,0.3564476668834686,0.3439027667045593,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409464478492737,0.2265470176935196,1.0512030124664309,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777247428894,1.0,1.0,0.0,1.0,-3.0662107467651367,3.066203117370605,7.561342499684542e-06,2.369291067123413,0.8992422223091125,0.8992422223091125,0.0,251.2479858398437,243.0,55201.8984375,-0.0,2961.911376953125,1.0,279.9988098144531,283.5950622558594,294.22052001953125,297.7203674316406,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698920249938964,1.0,0.0,0.0,3.649781227111816,3.6498053073883057,8.888469551493472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0380859375,0.0,1533.4482421875,1895.4371337890625,0.0,4040.25732421875,0.9053248167037964,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847642064094543,0.2744113206863403,0.2530641853809356,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512387871742249,0.5402477383613586,0.5165182948112488,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638200759888,0.553744912147522,0.3899998068809509,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451704740524292,0.3568408787250519,0.3440556228160858,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.642814040184021,0.2268361747264862,1.0514898300170898,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331867575645447,1.0,1.0,0.0,1.0,-3.06803560256958,3.068027973175049,7.570214620500337e-06,2.3706462383270264,0.9002861380577087,0.9002861380577087,0.0,248.0369567871093,231.0,55051.80859375,-0.0,2948.8447265625,1.0,280.0418701171875,283.6427001953125,294.23760986328125,297.7724914550781,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661908745765686,1.0,0.0,0.0,3.650974988937378,3.650999069213867,8.894284064808744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.076171875,0.0,1534.10986328125,1895.4371337890625,0.0,4007.575927734375,0.9054996967315674,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.689817488193512,0.2740567326545715,0.2527725994586944,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564808964729309,0.5385258793830872,0.515024721622467,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565093755722046,0.3920461237430572,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502852082252502,0.3567535579204559,0.3439546823501587,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095480442047,1.051198959350586,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153363227844,1.0,1.0,0.0,1.0,-3.067889928817749,3.0678822994232178,7.569734862045152e-06,2.370633840560913,0.897627592086792,0.897627592086792,0.0,240.1200714111328,219.0,56300.33203125,-0.0,2907.1015625,1.0,279.7578125,283.4495544433594,294.3061828613281,297.987548828125,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749245047569276,1.0,0.0,0.0,3.647797346115112,3.6478214263916016,8.878808444023889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6435546875,0.0,1531.526611328125,1895.4371337890625,0.0,4084.45068359375,0.9048490524291992,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.689817488193512,0.2740567326545715,0.2527725994586944,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564808964729309,0.5385258793830872,0.515024721622467,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565093755722046,0.3920461237430572,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502852082252502,0.3567535579204559,0.3439546823501587,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095480442047,1.051198959350586,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153363227844,1.0,1.0,0.0,1.0,-3.067889928817749,3.0678822994232178,7.569734862045152e-06,2.370633840560913,0.897627592086792,0.897627592086792,0.0,240.1200714111328,219.0,56300.33203125,-0.0,2907.1015625,1.0,279.7578125,283.4495544433594,294.3061828613281,297.987548828125,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749245047569276,1.0,0.0,0.0,3.647797346115112,3.6478214263916016,8.878808444023889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6435546875,0.0,1531.526611328125,1895.4371337890625,0.0,4084.45068359375,0.9048490524291992,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741610407829284,0.2522411346435547,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633091449737549,0.5373564958572388,0.5132037997245789,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.874495804309845,0.5600326061248779,0.3939023315906524,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.756747305393219,0.3569919466972351,0.3435644507408142,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530313491821289,0.2271919697523117,1.049891710281372,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230162978172302,1.0,1.0,0.0,1.0,-3.065244436264038,3.065236806869507,7.556307991762878e-06,2.368431329727173,0.8999596834182739,0.8999596834182739,0.0,230.44000244140625,207.0,55015.5703125,-0.0,2851.124267578125,1.0,280.04217529296875,283.6432189941406,294.254150390625,297.7973022460937,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96596360206604,1.0,0.0,0.0,3.648477792739868,3.6485016345977774,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.244140625,0.0,1531.169189453125,1895.4371337890625,0.0,4005.56396484375,0.9049234390258788,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741610407829284,0.2522411346435547,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633091449737549,0.5373564958572388,0.5132037997245789,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.874495804309845,0.5600326061248779,0.3939023315906524,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.756747305393219,0.3569919466972351,0.3435644507408142,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530313491821289,0.2271919697523117,1.049891710281372,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230162978172302,1.0,1.0,0.0,1.0,-3.065244436264038,3.065236806869507,7.556307991762878e-06,2.368431329727173,0.8999596834182739,0.8999596834182739,0.0,230.44000244140625,207.0,55015.5703125,-0.0,2851.124267578125,1.0,280.04217529296875,283.6432189941406,294.254150390625,297.7973022460937,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96596360206604,1.0,0.0,0.0,3.648477792739868,3.6485016345977774,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.244140625,0.0,1531.169189453125,1895.4371337890625,0.0,4005.56396484375,0.9049234390258788,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054147720336914,0.2751642763614654,0.2525317370891571,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734655976295471,0.5373446941375732,0.512499988079071,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847292900085,0.5647631287574768,0.3966649174690246,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661688923835754,0.3581100404262543,0.3439688682556152,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.228166401386261,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171745657920837,1.0,1.0,0.0,1.0,-3.070272207260132,3.07026481628418,7.580779310956132e-06,2.3721747398376465,0.905046284198761,0.905046284198761,0.0,218.8549652099609,195.0,53806.57421875,-0.0,2800.568603515625,1.0,280.341796875,283.854736328125,294.2488708496094,297.6995849609375,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553876519203186,1.0,0.0,0.0,3.657589912414551,3.65761399269104,8.92654384188063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.806640625,0.0,1539.6583251953125,1895.4371337890625,0.0,3911.3662109375,0.9068145751953124,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054147720336914,0.2751642763614654,0.2525317370891571,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734655976295471,0.5373446941375732,0.512499988079071,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847292900085,0.5647631287574768,0.3966649174690246,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661688923835754,0.3581100404262543,0.3439688682556152,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437699317932,0.228166401386261,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171745657920837,1.0,1.0,0.0,1.0,-3.070272207260132,3.07026481628418,7.580779310956132e-06,2.3721747398376465,0.905046284198761,0.905046284198761,0.0,218.8549652099609,195.0,53806.57421875,-0.0,2800.568603515625,1.0,280.341796875,283.854736328125,294.2488708496094,297.6995849609375,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553876519203186,1.0,0.0,0.0,3.657589912414551,3.65761399269104,8.92654384188063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.806640625,0.0,1539.6583251953125,1895.4371337890625,0.0,3911.3662109375,0.9068145751953124,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751960456371307,0.2524802088737488,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841667175292969,0.5361270308494568,0.5113669633865356,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009417295455932,0.5680055618286133,0.3989632725715637,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761873602867126,0.3584401309490204,0.3441530168056488,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878228187561,1.0525398254394531,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111371517181396,1.0,1.0,0.0,1.0,-3.073303937911988,3.073296308517456,7.595933311677072e-06,2.3745906352996826,0.9049609303474426,0.9049609303474426,0.0,207.5198211669922,183.0,55195.41796875,-0.0,2747.18115234375,1.0,280.0577392578125,283.6607971191406,294.3266296386719,297.9323425292969,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96525776386261,1.0,0.0,0.0,3.664376735687256,3.664400815963745,8.959700608102139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5830078125,0.0,1548.0125732421875,1895.4371337890625,0.0,3999.3134765625,0.9083747863769532,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751960456371307,0.2524802088737488,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841667175292969,0.5361270308494568,0.5113669633865356,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009417295455932,0.5680055618286133,0.3989632725715637,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761873602867126,0.3584401309490204,0.3441530168056488,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878228187561,1.0525398254394531,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111371517181396,1.0,1.0,0.0,1.0,-3.073303937911988,3.073296308517456,7.595933311677072e-06,2.3745906352996826,0.9049609303474426,0.9049609303474426,0.0,207.5198211669922,183.0,55195.41796875,-0.0,2747.18115234375,1.0,280.0577392578125,283.6607971191406,294.3266296386719,297.9323425292969,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96525776386261,1.0,0.0,0.0,3.664376735687256,3.664400815963745,8.959700608102139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5830078125,0.0,1548.0125732421875,1895.4371337890625,0.0,3999.3134765625,0.9083747863769532,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553146362305,0.2747814953327179,0.2520493268966675,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890699744224548,0.5349651575088501,0.5102565884590149,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073143601417542,0.5690507292747498,0.3996778726577759,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808042764663696,0.3581752479076385,0.3438422679901123,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012734413147,0.2286284416913986,1.051813721656799,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078343391418457,1.0,1.0,0.0,1.0,-3.071068286895752,3.0710606575012207,7.584904778923374e-06,2.372871160507202,0.90329909324646,0.90329909324646,0.0,202.2105712890625,183.0,56370.453125,-0.0,2714.938720703125,1.0,279.8008117675781,283.4953308105469,294.35919189453125,298.1034240722656,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726423621177672,1.0,0.0,0.0,3.6652235984802246,3.665247678756714,8.963842788034526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.806640625,0.0,1549.750732421875,1895.4371337890625,0.0,4064.4453125,0.9085984826087952,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219272255897522,0.2741650938987732,0.2513667047023773,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8937004208564758,0.5335389375686646,0.5088011622428894,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137648940086364,0.5698426961898804,0.4001259803771972,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.785165548324585,0.3576835691928863,0.343259334564209,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227226257324,0.2283803671598434,1.0501036643981934,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042957901954651,1.0,1.0,0.0,1.0,-3.066283702850342,3.0662760734558105,7.561266556876944e-06,2.3691647052764893,0.9020864367485046,0.9020864367485046,0.0,197.0755157470703,171.0,56501.05859375,-0.0,2678.67138671875,1.0,279.75799560546875,283.4471130371094,294.3444519042969,298.0511779785156,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975758969783783,1.0,0.0,0.0,3.663662672042847,3.663686752319336,8.956209285315708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.84375,0.0,1548.7061767578125,1895.4371337890625,0.0,4091.750244140625,0.9083432555198668,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726529836654663,0.2497307360172271,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034436345100404,0.5303042531013489,0.5055047273635864,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867352962494,0.5710664987564087,0.4007724523544311,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546010017395,0.3563387989997864,0.3417220115661621,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526672601699,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966579914093018,1.0,1.0,0.0,1.0,-3.053225517272949,3.053218126296997,7.496820671804016e-06,2.358998537063598,0.8966254591941833,0.8966254591941833,0.0,186.6648712158203,159.0,57688.734375,-0.0,2599.020263671875,1.0,279.4581604003906,283.2347106933594,294.3489685058594,298.1365661621094,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843739867210388,1.0,0.0,0.0,3.653794765472412,3.653818845748901,8.908028235055099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9462890625,0.0,1539.5299072265625,1895.4371337890625,0.0,4166.62646484375,0.9063017964363098,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726529836654663,0.2497307360172271,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034436345100404,0.5303042531013489,0.5055047273635864,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867352962494,0.5710664987564087,0.4007724523544311,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546010017395,0.3563387989997864,0.3417220115661621,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937279701233,0.2275526672601699,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966579914093018,1.0,1.0,0.0,1.0,-3.053225517272949,3.053218126296997,7.496820671804016e-06,2.358998537063598,0.8966254591941833,0.8966254591941833,0.0,186.6648712158203,159.0,57688.734375,-0.0,2599.020263671875,1.0,279.4581604003906,283.2347106933594,294.3489685058594,298.1365661621094,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843739867210388,1.0,0.0,0.0,3.653794765472412,3.653818845748901,8.908028235055099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9462890625,0.0,1539.5299072265625,1895.4371337890625,0.0,4166.62646484375,0.9063017964363098,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166023254395,0.2723238170146942,0.2486267685890197,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175674319267272,0.5285544395446777,0.5029064416885376,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460558891296388,0.5740691423416138,0.4020892381668091,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062824606895447,0.3559845089912414,0.3405774235725403,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973261833190918,0.2273433357477188,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489914894104,1.0,1.0,0.0,1.0,-3.043865442276001,3.043858051300049,7.450219072779873e-06,2.351468324661255,0.8964638113975525,0.8964638113975525,0.0,175.013427734375,147.0,56354.41796875,0.0,2520.585693359375,1.0,279.7421569824219,283.4330139160156,294.294677734375,297.9243469238281,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737350940704346,1.0,0.0,0.0,3.6460049152374254,3.646028995513916,8.870085252965509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.5693359375,0.0,1530.119384765625,1895.4371337890625,0.0,4074.03173828125,0.9045236706733704,1.0,0.0,3.0,1.0,0.0
