time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166023254395,0.2723238170146942,0.2486267685890197,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175674319267272,0.5285544395446777,0.5029064416885376,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460558891296388,0.5740691423416138,0.4020892381668091,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062824606895447,0.3559845089912414,0.3405774235725403,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973261833190918,0.2273433357477188,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489914894104,1.0,1.0,0.0,1.0,-3.043865442276001,3.043858051300049,7.450219072779873e-06,2.351468324661255,0.8964638113975525,0.8964638113975525,0.0,175.013427734375,147.0,56354.41796875,0.0,2520.585693359375,1.0,279.7421569824219,283.4330139160156,294.294677734375,297.9243469238281,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737350940704346,1.0,0.0,0.0,3.6460049152374254,3.646028995513916,8.870085252965509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.5693359375,0.0,1530.119384765625,1895.4371337890625,0.0,4074.03173828125,0.9045236706733704,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532228827476501,0.2731642425060272,0.2486783266067505,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.938858926296234,0.5283331274986267,0.5018898248672485,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968881905078888,0.5786260366439819,0.4046509265899658,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223571181297302,0.356835126876831,0.3406184017658233,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280798703432083,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002156257629,1.0,1.0,0.0,1.0,-3.0456883907318115,3.0456807613372803,7.458600066456711e-06,2.352646589279175,0.8992069363594055,0.8992069363594055,0.0,161.98666381835938,135.0,55131.70703125,0.0,2456.361083984375,1.0,280.041748046875,283.65216064453125,294.2999267578125,297.8332824707031,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623217582702636,1.0,0.0,0.0,3.6460464000701904,3.64607048034668,8.870287047102465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1240234375,0.0,1528.6201171875,1895.4371337890625,0.0,3973.255126953125,0.904399037361145,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532228827476501,0.2731642425060272,0.2486783266067505,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.938858926296234,0.5283331274986267,0.5018898248672485,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968881905078888,0.5786260366439819,0.4046509265899658,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223571181297302,0.356835126876831,0.3406184017658233,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.712395966053009,0.2280798703432083,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002156257629,1.0,1.0,0.0,1.0,-3.0456883907318115,3.0456807613372803,7.458600066456711e-06,2.352646589279175,0.8992069363594055,0.8992069363594055,0.0,161.98666381835938,135.0,55131.70703125,0.0,2456.361083984375,1.0,280.041748046875,283.65216064453125,294.2999267578125,297.8332824707031,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623217582702636,1.0,0.0,0.0,3.6460464000701904,3.64607048034668,8.870287047102465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1240234375,0.0,1528.6201171875,1895.4371337890625,0.0,3973.255126953125,0.904399037361145,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722609639167786,0.2745676636695862,0.2493169009685516,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640082716941832,0.528881847858429,0.5017120242118835,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.583892822265625,0.407791405916214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418724536895752,0.3583620190620422,0.3413781225681305,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.229424849152565,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140049934387,1.0,1.0,0.0,1.0,-3.054359197616577,3.054351568222046,7.500732408516342e-06,2.359177827835083,0.9046592712402344,0.9046592712402344,0.0,148.6843719482422,138.0,54022.6015625,0.0,2403.322509765625,1.0,280.3417663574219,283.87060546875,294.3195495605469,297.777587890625,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523572325706482,1.0,0.0,0.0,3.655374526977539,3.655398607254028,8.915733360481681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8818359375,0.0,1537.1348876953125,1895.4371337890625,0.0,3884.173095703125,0.9063172340393066,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722609639167786,0.2745676636695862,0.2493169009685516,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640082716941832,0.528881847858429,0.5017120242118835,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.583892822265625,0.407791405916214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418724536895752,0.3583620190620422,0.3413781225681305,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.229424849152565,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140049934387,1.0,1.0,0.0,1.0,-3.054359197616577,3.054351568222046,7.500732408516342e-06,2.359177827835083,0.9046592712402344,0.9046592712402344,0.0,148.6843719482422,138.0,54022.6015625,0.0,2403.322509765625,1.0,280.3417663574219,283.87060546875,294.3195495605469,297.777587890625,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523572325706482,1.0,0.0,0.0,3.655374526977539,3.655398607254028,8.915733360481681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8818359375,0.0,1537.1348876953125,1895.4371337890625,0.0,3884.173095703125,0.9063172340393066,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790238857269287,0.2749294340610504,0.2497079223394394,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717311263084412,0.5287472605705261,0.5017087459564209,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989546537399292,0.5859708189964294,0.4091989696025848,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487827181816101,0.3588729500770569,0.3418907821178436,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961799621582,0.2299715280532837,1.0458106994628906,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734065175056458,1.0,1.0,0.0,1.0,-3.059852600097656,3.059845209121704,7.527800335083157e-06,2.363446950912476,0.9046747088432312,0.9046747088432312,0.0,144.8096923828125,138.0,55267.6015625,0.0,2393.31005859375,1.0,280.0984191894531,283.7246398925781,294.3955383300781,298.0302429199219,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959054470062256,1.0,0.0,0.0,3.660136461257935,3.660160541534424,8.938977771322243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1171875,0.0,1542.707275390625,1895.4371337890625,0.0,3944.15283203125,0.9073528051376344,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813672423362732,0.2748376727104187,0.2497378438711166,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974112868309021,0.5280577540397644,0.5012173056602478,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.587677001953125,0.407470554113388,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513176441192627,0.3589610457420349,0.3420842587947845,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.737886369228363,0.2302108854055404,1.047210454940796,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724894404411316,1.0,1.0,0.0,1.0,-3.059117555618286,3.059110164642334,7.524350621679332e-06,2.36294937133789,0.9050021767616272,0.9050021767616272,0.0,143.3564453125,141.0,55475.55078125,0.0,2384.375244140625,1.0,280.0576171875,283.68023681640625,294.40673828125,298.02850341796875,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630542397499084,1.0,0.0,0.0,3.663065671920776,3.6630899906158447,8.953291512625583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.7294921875,0.0,1546.3590087890625,1895.4371337890625,0.0,3979.7646484375,0.9080662727355956,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644839286804,0.2739104032516479,0.2491058707237243,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736059308052064,0.5257468223571777,0.4993157386779785,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.590728223323822,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280055046082,0.3583491742610931,0.341735303401947,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586253404617,1.0473967790603638,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716936588287354,1.0,1.0,0.0,1.0,-3.05486273765564,3.0548553466796875,7.5031125561508816e-06,2.359527349472046,0.9025792479515076,0.9025792479515076,0.0,142.82785034179688,144.0,56839.98828125,0.0,2373.724853515625,1.0,279.75811767578125,283.4690246582031,294.427978515625,298.1549377441406,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740229845046996,1.0,0.0,0.0,3.6636593341827393,3.663683414459229,8.956193369158427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5556640625,0.0,1548.43017578125,1895.4371337890625,0.0,4076.55517578125,0.9083192348480223,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644839286804,0.2739104032516479,0.2491058707237243,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736059308052064,0.5257468223571777,0.4993157386779785,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.590728223323822,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280055046082,0.3583491742610931,0.341735303401947,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586253404617,1.0473967790603638,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716936588287354,1.0,1.0,0.0,1.0,-3.05486273765564,3.0548553466796875,7.5031125561508816e-06,2.359527349472046,0.9025792479515076,0.9025792479515076,0.0,142.82785034179688,144.0,56839.98828125,0.0,2373.724853515625,1.0,279.75811767578125,283.4690246582031,294.427978515625,298.1549377441406,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740229845046996,1.0,0.0,0.0,3.6636593341827393,3.663683414459229,8.956193369158427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5556640625,0.0,1548.43017578125,1895.4371337890625,0.0,4076.55517578125,0.9083192348480223,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847217559814,0.272451102733612,0.2479462772607803,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694474339485168,0.5227530002593994,0.4966925680637359,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.592394232749939,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186861991882,0.3570979237556457,0.3407368659973144,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232530355453,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748403549194,1.0,1.0,0.0,1.0,-3.0501081943511963,3.050100564956665,7.4794493230001535e-06,2.355717658996582,0.8977178931236267,0.8977178931236267,0.0,143.94525146484375,147.0,58145.4296875,0.0,2370.760986328125,1.0,279.4581604003906,283.2621459960937,294.43524169921875,298.2497863769531,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831157922744752,1.0,0.0,0.0,3.655640840530396,3.6556649208068848,8.917032232602651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5361328125,0.0,1541.2052001953125,1895.4371337890625,0.0,4155.748046875,0.906681478023529,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847217559814,0.272451102733612,0.2479462772607803,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694474339485168,0.5227530002593994,0.4966925680637359,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.592394232749939,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186861991882,0.3570979237556457,0.3407368659973144,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232530355453,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748403549194,1.0,1.0,0.0,1.0,-3.0501081943511963,3.050100564956665,7.4794493230001535e-06,2.355717658996582,0.8977178931236267,0.8977178931236267,0.0,143.94525146484375,147.0,58145.4296875,0.0,2370.760986328125,1.0,279.4581604003906,283.2621459960937,294.43524169921875,298.2497863769531,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831157922744752,1.0,0.0,0.0,3.655640840530396,3.6556649208068848,8.917032232602651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5361328125,0.0,1541.2052001953125,1895.4371337890625,0.0,4155.748046875,0.906681478023529,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747993469238281,0.2721089124679565,0.2473283559083938,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.965249001979828,0.5211718678474426,0.4947781264781952,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950436592102051,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578254699707,0.3567929863929748,0.34015554189682,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337549686432,1.0432616472244265,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260376930237,1.0,1.0,0.0,1.0,-3.048780918121338,3.048773288726806,7.472375273209764e-06,2.354454040527344,0.898278534412384,0.898278534412384,0.0,145.4111328125,150.0,56919.08203125,0.0,2375.943115234375,1.0,279.7421875,283.46551513671875,294.383056640625,298.04754638671875,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733487367630004,1.0,0.0,0.0,3.650275230407715,3.650299310684204,8.890875164979661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.15625,0.0,1534.37646484375,1895.4371337890625,0.0,4070.6435546875,0.905434548854828,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747993469238281,0.2721089124679565,0.2473283559083938,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.965249001979828,0.5211718678474426,0.4947781264781952,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950436592102051,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578254699707,0.3567929863929748,0.34015554189682,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337549686432,1.0432616472244265,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260376930237,1.0,1.0,0.0,1.0,-3.048780918121338,3.048773288726806,7.472375273209764e-06,2.354454040527344,0.898278534412384,0.898278534412384,0.0,145.4111328125,150.0,56919.08203125,0.0,2375.943115234375,1.0,279.7421875,283.46551513671875,294.383056640625,298.04754638671875,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733487367630004,1.0,0.0,0.0,3.650275230407715,3.650299310684204,8.890875164979661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.15625,0.0,1534.37646484375,1895.4371337890625,0.0,4070.6435546875,0.905434548854828,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.272851288318634,0.2478363066911697,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631453156471252,0.5210261344909668,0.4944063723087311,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994774699211121,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446028828620911,0.357630580663681,0.340752899646759,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298123240470886,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360555648804,3.0553529262542725,7.5041994023195e-06,2.359340190887451,0.90174663066864,0.90174663066864,0.0,146.62451171875,153.0,55751.33984375,0.0,2394.446044921875,1.0,280.0417785644531,283.68585205078125,294.386962890625,297.9603881835937,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629241824150084,1.0,0.0,0.0,3.653008460998535,3.653032541275024,8.904194714887126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.8134765625,0.0,1535.823486328125,1895.4371337890625,0.0,3978.60888671875,0.905906856060028,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.272851288318634,0.2478363066911697,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631453156471252,0.5210261344909668,0.4944063723087311,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994774699211121,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446028828620911,0.357630580663681,0.340752899646759,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.2298123240470886,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360555648804,3.0553529262542725,7.5041994023195e-06,2.359340190887451,0.90174663066864,0.90174663066864,0.0,146.62451171875,153.0,55751.33984375,0.0,2394.446044921875,1.0,280.0417785644531,283.68585205078125,294.386962890625,297.9603881835937,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629241824150084,1.0,0.0,0.0,3.653008460998535,3.653032541275024,8.904194714887126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.8134765625,0.0,1535.823486328125,1895.4371337890625,0.0,3978.60888671875,0.905906856060028,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733020782470703,0.2729698717594147,0.2481614202260971,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.961975634098053,0.520664632320404,0.494341105222702,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013649702072144,0.4174270927906036,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.844031572341919,0.3578921258449554,0.3411887884140014,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337363243103,0.2300960421562194,1.047447919845581,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752624869346619,1.0,1.0,0.0,1.0,-3.060141324996948,3.060133695602417,7.527642083005048e-06,2.363006830215454,0.900773584842682,0.900773584842682,0.0,147.39712524414062,153.0,56956.6640625,0.0,2407.361572265625,1.0,279.79852294921875,283.5408935546875,294.4579467773437,298.2059631347656,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690925478935242,1.0,0.0,0.0,3.6541709899902335,3.654195070266724,8.909863709050114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.345703125,0.0,1537.4677734375,1895.4371337890625,0.0,4033.21044921875,0.9061452746391296,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716036438941956,0.2726996541023254,0.2480954825878143,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959502637386322,0.5198214054107666,0.4937691390514374,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025549173355103,0.4197563230991363,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424282073974609,0.3577959835529327,0.3412758409976959,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996221542358,0.2301296889781952,1.0482637882232666,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798356056213,1.0,1.0,0.0,1.0,-3.063263416290283,3.063255786895752,7.543008905486204e-06,2.365417242050171,0.9001723527908325,0.9001723527908325,0.0,148.59841918945312,156.0,57173.69140625,0.0,2419.455322265625,1.0,279.7576599121094,283.50030517578125,294.46636962890625,298.198974609375,293.1499938964844,293.1499938964844,279.45001220703125,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726462364196776,1.0,0.0,0.0,3.6533567905426025,3.653380870819092,8.905893196242687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.546875,0.0,1536.991455078125,1895.4371337890625,0.0,4064.4794921875,0.9060289859771729,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654670476913452,0.2715129554271698,0.247360348701477,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509925842285156,0.5173097848892212,0.4918124973773956,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308445930481,0.6037049293518066,0.4223569929599762,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365586996078491,0.3569254577159881,0.3408140242099762,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.2296499907970428,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.578296422958374,1.0,1.0,0.0,1.0,-3.061849355697632,3.06184196472168,7.53614312998252e-06,2.364365816116333,0.8959701061248779,0.8959701061248779,0.0,152.2284698486328,159.0,58496.63671875,0.0,2435.774658203125,1.0,279.4582214355469,283.2952880859375,294.483154296875,298.3202819824219,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830498099327089,1.0,0.0,0.0,3.646301031112671,3.64632511138916,8.871526233633631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1669921875,0.0,1530.6103515625,1895.4371337890625,0.0,4155.1767578125,0.9045783877372742,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654670476913452,0.2715129554271698,0.247360348701477,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509925842285156,0.5173097848892212,0.4918124973773956,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308445930481,0.6037049293518066,0.4223569929599762,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365586996078491,0.3569254577159881,0.3408140242099762,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.2296499907970428,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.578296422958374,1.0,1.0,0.0,1.0,-3.061849355697632,3.06184196472168,7.53614312998252e-06,2.364365816116333,0.8959701061248779,0.8959701061248779,0.0,152.2284698486328,159.0,58496.63671875,0.0,2435.774658203125,1.0,279.4582214355469,283.2952880859375,294.483154296875,298.3202819824219,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830498099327089,1.0,0.0,0.0,3.646301031112671,3.64632511138916,8.871526233633631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1669921875,0.0,1530.6103515625,1895.4371337890625,0.0,4155.1767578125,0.9045783877372742,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604666948318481,0.2712168991565704,0.246884137392044,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511426448822,0.5158985257148743,0.490181028842926,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928251504898072,0.6066185832023621,0.4240191280841827,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558003425598,0.3567629158496856,0.3404791951179504,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295607179403305,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553394317627,1.0,1.0,0.0,1.0,-3.0599915981292725,3.059983968734741,7.526392437284812e-06,2.362675666809082,0.8970257043838501,0.8970257043838501,0.0,155.41909790039062,162.0,57227.7578125,0.0,2448.9560546875,1.0,279.7421264648437,283.4939270019531,294.4239807128906,298.1116027832031,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742361903190612,1.0,0.0,0.0,3.6424479484558105,3.6424717903137207,8.852786663737788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.548828125,0.0,1525.3798828125,1895.4371337890625,0.0,4078.423095703125,0.9036573767662048,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604666948318481,0.2712168991565704,0.246884137392044,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511426448822,0.5158985257148743,0.490181028842926,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928251504898072,0.6066185832023621,0.4240191280841827,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558003425598,0.3567629158496856,0.3404791951179504,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295607179403305,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553394317627,1.0,1.0,0.0,1.0,-3.0599915981292725,3.059983968734741,7.526392437284812e-06,2.362675666809082,0.8970257043838501,0.8970257043838501,0.0,155.41909790039062,162.0,57227.7578125,0.0,2448.9560546875,1.0,279.7421264648437,283.4939270019531,294.4239807128906,298.1116027832031,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742361903190612,1.0,0.0,0.0,3.6424479484558105,3.6424717903137207,8.852786663737788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.548828125,0.0,1525.3798828125,1895.4371337890625,0.0,4078.423095703125,0.9036573767662048,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588101625442505,0.2719453275203705,0.2474149316549301,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401705265045166,0.5158182382583618,0.4899156391620636,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.6110317707061768,0.426925390958786,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086093902588,0.3576500117778778,0.3411670327186584,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.230274498462677,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.06785249710083,3.067844867706299,7.564701718365541e-06,2.3685734272003174,0.9009331464767456,0.9009331464767456,0.0,157.3856658935547,165.0,56030.796875,0.0,2474.03173828125,1.0,280.0417175292969,283.7103881835937,294.41796875,298.01275634765625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964367151260376,1.0,0.0,0.0,3.6469130516052246,3.646937131881714,8.874504828781937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.1689453125,0.0,1528.6986083984375,1895.4371337890625,0.0,3991.41796875,0.9045113921165466,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588101625442505,0.2719453275203705,0.2474149316549301,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401705265045166,0.5158182382583618,0.4899156391620636,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.6110317707061768,0.426925390958786,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086093902588,0.3576500117778778,0.3411670327186584,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903265953064,0.230274498462677,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.06785249710083,3.067844867706299,7.564701718365541e-06,2.3685734272003174,0.9009331464767456,0.9009331464767456,0.0,157.3856658935547,165.0,56030.796875,0.0,2474.03173828125,1.0,280.0417175292969,283.7103881835937,294.41796875,298.01275634765625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964367151260376,1.0,0.0,0.0,3.6469130516052246,3.646937131881714,8.874504828781937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.1689453125,0.0,1528.6986083984375,1895.4371337890625,0.0,3991.41796875,0.9045113921165466,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653354644775,0.2717441320419311,0.2476711720228195,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350810050964355,0.5146356821060181,0.4893427491188049,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904336929321288,0.6138149499893188,0.4293472170829773,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578127920627594,0.3417337536811828,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.230575144290924,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267938613892,1.0,1.0,0.0,1.0,-3.074456214904785,3.074448585510254,7.597495823574718e-06,2.3737521171569824,0.8997117280960083,0.8997117280960083,0.0,160.15191650390625,168.0,57394.08203125,0.0,2501.0185546875,1.0,279.7578125,283.5199584960937,294.4860534667969,298.2377014160156,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743309617042542,1.0,0.0,0.0,3.6489546298980713,3.648978710174561,8.884443332135561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5859375,0.0,1531.7579345703125,1895.4371337890625,0.0,4079.25341796875,0.90501207113266,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653354644775,0.2717441320419311,0.2476711720228195,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350810050964355,0.5146356821060181,0.4893427491188049,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904336929321288,0.6138149499893188,0.4293472170829773,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578127920627594,0.3417337536811828,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.230575144290924,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267938613892,1.0,1.0,0.0,1.0,-3.074456214904785,3.074448585510254,7.597495823574718e-06,2.3737521171569824,0.8997117280960083,0.8997117280960083,0.0,160.15191650390625,168.0,57394.08203125,0.0,2501.0185546875,1.0,279.7578125,283.5199584960937,294.4860534667969,298.2377014160156,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743309617042542,1.0,0.0,0.0,3.6489546298980713,3.648978710174561,8.884443332135561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5859375,0.0,1531.7579345703125,1895.4371337890625,0.0,4079.25341796875,0.90501207113266,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535975575447083,0.2716572880744934,0.2475201934576034,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.931467354297638,0.5140588879585266,0.4886931180953979,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890053749084,0.6153040528297424,0.4302375912666321,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247904181480408,0.3578681051731109,0.3417380750179291,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650725364685,0.2306754142045974,1.0528239011764526,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857195258140564,1.0,1.0,0.0,1.0,-3.075109004974365,3.075101375579834,7.600563549203798e-06,2.374189853668213,0.9017598628997804,0.9017598628997804,0.0,161.87852478027344,168.0,56288.93359375,0.0,2511.31884765625,1.0,280.0013122558594,283.668701171875,294.4313659667969,298.0240478515625,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693338871002196,1.0,0.0,0.0,3.650912523269653,3.650936603546143,8.893980520952027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.572265625,0.0,1533.361083984375,1895.4371337890625,0.0,4035.338623046875,0.9054481387138368,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791028022766,0.271875262260437,0.2476604729890823,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290987253189088,0.513861358165741,0.4884240925312042,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878715872764589,0.61724853515625,0.4315087497234344,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234512805938721,0.35820272564888,0.3420005142688751,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406309127808,0.2309701442718505,1.054025173187256,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075059890747,1.0,1.0,0.0,1.0,-3.078237533569336,3.0782299041748047,7.615843060193583e-06,2.3765244483947754,0.9034698009490968,0.9034698009490968,0.0,163.19876098632812,171.0,56175.9140625,0.0,2524.2138671875,1.0,280.04229736328125,283.7127685546875,294.4299011230469,298.04937744140625,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668866395950316,1.0,0.0,0.0,3.655224084854126,3.655247926712036,8.91499894351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.1953125,0.0,1537.5592041015625,1895.4371337890625,0.0,4013.731201171875,0.906329333782196,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486581802368164,0.2713877260684967,0.2476276755332946,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230326414108276,0.512348473072052,0.4874944984912872,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195381283760071,0.4335500597953796,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198285698890686,0.3580769002437591,0.342274010181427,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308814048767,1.055766224861145,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230272293091,1.0,1.0,0.0,1.0,-3.0819664001464844,3.081958770751953,7.634500434505753e-06,2.3794844150543213,0.9021610021591188,0.9021610021591188,0.0,166.39846801757812,174.0,57475.15234375,0.0,2548.153564453125,1.0,279.7577819824219,283.5159606933594,294.4768371582031,298.23931884765625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976529061794281,1.0,0.0,0.0,3.6582727432250977,3.658296823501587,8.929877139962628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.212890625,0.0,1541.946044921875,1895.4371337890625,0.0,4098.4794921875,0.9070753455162048,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486581802368164,0.2713877260684967,0.2476276755332946,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230326414108276,0.512348473072052,0.4874944984912872,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195381283760071,0.4335500597953796,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198285698890686,0.3580769002437591,0.342274010181427,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123182415962219,0.2310308814048767,1.055766224861145,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230272293091,1.0,1.0,0.0,1.0,-3.0819664001464844,3.081958770751953,7.634500434505753e-06,2.3794844150543213,0.9021610021591188,0.9021610021591188,0.0,166.39846801757812,174.0,57475.15234375,0.0,2548.153564453125,1.0,279.7577819824219,283.5159606933594,294.4768371582031,298.23931884765625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976529061794281,1.0,0.0,0.0,3.6582727432250977,3.658296823501587,8.929877139962628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.212890625,0.0,1541.946044921875,1895.4371337890625,0.0,4098.4794921875,0.9070753455162048,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428604960441589,0.2699453234672546,0.2466765940189361,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141637682914734,0.5096395611763,0.4853619039058685,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797702431678772,0.6203786134719849,0.4344595074653625,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139700889587402,0.3569847345352173,0.3416179418563843,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303299307823181,1.0542343854904177,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730251312256,3.0767226219177246,7.608687610627385e-06,2.3754866123199463,0.8979902863502502,0.8979902863502502,0.0,170.5668182373047,177.0,58655.421875,0.0,2559.9990234375,1.0,279.45819091796875,283.2992858886719,294.4720764160156,298.3275451660156,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866318702697754,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903929256121046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0693359375,0.0,1537.677734375,1895.4371337890625,0.0,4186.0986328125,0.90603107213974,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428604960441589,0.2699453234672546,0.2466765940189361,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141637682914734,0.5096395611763,0.4853619039058685,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797702431678772,0.6203786134719849,0.4344595074653625,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139700889587402,0.3569847345352173,0.3416179418563843,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303299307823181,1.0542343854904177,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730251312256,3.0767226219177246,7.608687610627385e-06,2.3754866123199463,0.8979902863502502,0.8979902863502502,0.0,170.5668182373047,177.0,58655.421875,0.0,2559.9990234375,1.0,279.45819091796875,283.2992858886719,294.4720764160156,298.3275451660156,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866318702697754,1.0,0.0,0.0,3.6529541015625,3.652978181838989,8.903929256121046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0693359375,0.0,1537.677734375,1895.4371337890625,0.0,4186.0986328125,0.90603107213974,1.0,0.0,3.0,1.0,0.0
