time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385657429695129,0.2694275975227356,0.2460048943758011,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075619578361512,0.5080533623695374,0.4835744500160217,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.975978672504425,0.6227411031723022,0.4357898831367492,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093978762626648,0.3566397726535797,0.3411130905151367,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543487071991,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923634767532349,1.0,1.0,0.0,1.0,-3.0728461742401123,3.072838544845581,7.58907890485716e-06,2.3723161220550537,0.898902952671051,0.898902952671051,0.0,173.8706512451172,180.0,57238.72265625,0.0,2569.880615234375,1.0,279.7421875,283.4877319335937,294.3927001953125,298.0892944335937,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778275489807128,1.0,0.0,0.0,3.649878025054932,3.649902105331421,8.888940783435828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1640625,0.0,1533.4923095703125,1895.4371337890625,0.0,4109.81103515625,0.905302107334137,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385657429695129,0.2694275975227356,0.2460048943758011,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075619578361512,0.5080533623695374,0.4835744500160217,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.975978672504425,0.6227411031723022,0.4357898831367492,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093978762626648,0.3566397726535797,0.3411130905151367,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543487071991,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923634767532349,1.0,1.0,0.0,1.0,-3.0728461742401123,3.072838544845581,7.58907890485716e-06,2.3723161220550537,0.898902952671051,0.898902952671051,0.0,173.8706512451172,180.0,57238.72265625,0.0,2569.880615234375,1.0,279.7421875,283.4877319335937,294.3927001953125,298.0892944335937,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778275489807128,1.0,0.0,0.0,3.649878025054932,3.649902105331421,8.888940783435828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1640625,0.0,1533.4923095703125,1895.4371337890625,0.0,4109.81103515625,0.905302107334137,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370244860649109,0.2699345350265503,0.2463454902172088,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046457409858704,0.5077802538871765,0.4831406474113464,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113223075868,0.6264118552207947,0.4382258355617523,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279163360596,0.3573413789272308,0.3416372835636139,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880188941955,1.054559350013733,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179726600647,1.0,1.0,0.0,1.0,-3.0785837173461914,3.07857608795166,7.617254595970735e-06,2.3766653537750244,0.902458667755127,0.902458667755127,0.0,175.92227172851562,183.0,55876.5,0.0,2591.7021484375,1.0,280.0417785644531,283.6938171386719,294.3636474609375,297.9577941894531,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968041181564331,1.0,0.0,0.0,3.654132127761841,3.65415620803833,8.909673852031119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.525390625,0.0,1536.7882080078125,1895.4371337890625,0.0,4023.9326171875,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370244860649109,0.2699345350265503,0.2463454902172088,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046457409858704,0.5077802538871765,0.4831406474113464,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113223075868,0.6264118552207947,0.4382258355617523,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279163360596,0.3573413789272308,0.3416372835636139,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.701033353805542,0.2305880188941955,1.054559350013733,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179726600647,1.0,1.0,0.0,1.0,-3.0785837173461914,3.07857608795166,7.617254595970735e-06,2.3766653537750244,0.902458667755127,0.902458667755127,0.0,175.92227172851562,183.0,55876.5,0.0,2591.7021484375,1.0,280.0417785644531,283.6938171386719,294.3636474609375,297.9577941894531,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968041181564331,1.0,0.0,0.0,3.654132127761841,3.65415620803833,8.909673852031119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.525390625,0.0,1536.7882080078125,1895.4371337890625,0.0,4023.9326171875,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.736253559589386,0.2699195742607116,0.2465713173151016,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032116532325744,0.5073357820510864,0.4830169677734375,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747123122215272,0.6276333332061768,0.4393897354602813,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067541122436523,0.3575034737586975,0.3420058786869049,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003296613693237,0.2307766526937484,1.056097388267517,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954566597938538,1.0,1.0,0.0,1.0,-3.0824036598205566,3.0823960304260254,7.6363712651073e-06,2.3796987533569336,0.9014239311218262,0.9014239311218262,0.0,177.0592803955078,183.0,56978.15625,0.0,2605.05908203125,1.0,279.7984924316406,283.54168701171875,294.4163818359375,298.1792297363281,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974359929561615,1.0,0.0,0.0,3.655718326568604,3.6557424068450928,8.917410241338075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.748046875,0.0,1538.9940185546875,1895.4371337890625,0.0,4079.5068359375,0.9064693450927734,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.734420895576477,0.2694960534572601,0.2464012950658798,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005218744277954,0.5063924193382263,0.4823857843875885,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728793501853944,0.6281957030296326,0.4400032162666321,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.804737389087677,0.3572835624217987,0.3420130908489227,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110806465149,0.2306953519582748,1.056560516357422,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686274528503,1.0,1.0,0.0,1.0,-3.082750082015991,3.08274245262146,7.638322131242603e-06,2.380064010620117,0.9006599187850952,0.9006599187850952,0.0,178.77427673339844,186.0,57060.72265625,0.0,2614.744384765625,1.0,279.7576599121094,283.49237060546875,294.4062194824219,298.1462097167969,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780478477478028,1.0,0.0,0.0,3.655059814453125,3.6550838947296143,8.914198019738251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.875,0.0,1538.7967529296875,1895.4371337890625,0.0,4111.7314453125,0.906396508216858,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267250061035,0.2679595649242401,0.2453896254301071,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893454909324646,0.5036311149597168,0.4802355766296386,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563241958618,0.6282698512077332,0.4404144883155823,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991019487380981,0.3561134040355682,0.3413111567497253,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.229954108595848,1.0549306869506836,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.598020613193512,1.0,1.0,0.0,1.0,-3.0766491889953613,3.07664155960083,7.608442501805257e-06,2.3754892349243164,0.895845353603363,0.895845353603363,0.0,182.89210510253903,189.0,58101.60546875,0.0,2624.53515625,1.0,279.4582214355469,283.2694091796875,294.3832092285156,298.2102355957031,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885995984077454,1.0,0.0,0.0,3.647293567657471,3.64731764793396,8.876356787368422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7861328125,0.0,1531.8804931640625,1895.4371337890625,0.0,4203.01513671875,0.90481036901474,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267250061035,0.2679595649242401,0.2453896254301071,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.893454909324646,0.5036311149597168,0.4802355766296386,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563241958618,0.6282698512077332,0.4404144883155823,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991019487380981,0.3561134040355682,0.3413111567497253,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.229954108595848,1.0549306869506836,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.598020613193512,1.0,1.0,0.0,1.0,-3.0766491889953613,3.07664155960083,7.608442501805257e-06,2.3754892349243164,0.895845353603363,0.895845353603363,0.0,182.89210510253903,189.0,58101.60546875,0.0,2624.53515625,1.0,279.4582214355469,283.2694091796875,294.3832092285156,298.2102355957031,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885995984077454,1.0,0.0,0.0,3.647293567657471,3.64731764793396,8.876356787368422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7861328125,0.0,1531.8804931640625,1895.4371337890625,0.0,4203.01513671875,0.90481036901474,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991199493408,0.2672792673110962,0.2445891201496124,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589106559753,0.5018911361694336,0.4783294796943664,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.629793107509613,0.4411755800247192,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945824861526489,0.3556089401245117,0.3406776189804077,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295815348625183,1.052988052368164,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071202039718628,3.0711944103240967,7.581325462524546e-06,2.371199607849121,0.8959444165229797,0.8959444165229797,0.0,186.2463531494141,192.0,56531.15625,0.0,2631.564697265625,1.0,279.7421264648437,283.4504699707031,294.2811279296875,297.9406433105469,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979928970336914,1.0,0.0,0.0,3.6413302421569824,3.6413540840148926,8.84735470663145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.66796875,0.0,1524.58984375,1895.4371337890625,0.0,4128.10595703125,0.9034435749053956,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991199493408,0.2672792673110962,0.2445891201496124,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877589106559753,0.5018911361694336,0.4783294796943664,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.629793107509613,0.4411755800247192,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945824861526489,0.3556089401245117,0.3406776189804077,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295815348625183,1.052988052368164,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071202039718628,3.0711944103240967,7.581325462524546e-06,2.371199607849121,0.8959444165229797,0.8959444165229797,0.0,186.2463531494141,192.0,56531.15625,0.0,2631.564697265625,1.0,279.7421264648437,283.4504699707031,294.2811279296875,297.9406433105469,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979928970336914,1.0,0.0,0.0,3.6413302421569824,3.6413540840148926,8.84735470663145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.66796875,0.0,1524.58984375,1895.4371337890625,0.0,4128.10595703125,0.9034435749053956,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674190998077392,0.2446800321340561,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.884703516960144,0.5012364983558655,0.47762531042099,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616480469703674,0.632488489151001,0.4429772794246673,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.79244065284729,0.3559289276599884,0.3409299254417419,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942489385604,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.0740222930908203,3.074014663696289,7.595313036290463e-06,2.373400926589966,0.8985216021537781,0.8985216021537781,0.0,188.5120391845703,195.0,55013.8515625,-0.0,2648.927734375,1.0,280.04168701171875,283.6494445800781,294.2303771972656,297.7765808105469,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969657063484192,1.0,0.0,0.0,3.642242908477783,3.642266750335693,8.85178963017097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.490234375,0.0,1524.25390625,1895.4371337890625,0.0,4038.18701171875,0.9035296440124512,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674190998077392,0.2446800321340561,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.884703516960144,0.5012364983558655,0.47762531042099,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616480469703674,0.632488489151001,0.4429772794246673,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.79244065284729,0.3559289276599884,0.3409299254417419,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942489385604,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.0740222930908203,3.074014663696289,7.595313036290463e-06,2.373400926589966,0.8985216021537781,0.8985216021537781,0.0,188.5120391845703,195.0,55013.8515625,-0.0,2648.927734375,1.0,280.04168701171875,283.6494445800781,294.2303771972656,297.7765808105469,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969657063484192,1.0,0.0,0.0,3.642242908477783,3.642266750335693,8.85178963017097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.490234375,0.0,1524.25390625,1895.4371337890625,0.0,4038.18701171875,0.9035296440124512,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693064689636,0.2677787244319916,0.2450392842292785,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201324462891,0.5009519457817078,0.4773679673671722,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354474425315857,0.4450487494468689,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.356536716222763,0.3415253758430481,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104979753494,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.6241294664214365e-06,2.377948760986328,0.90335351228714,0.90335351228714,0.0,190.79151916503903,198.0,53572.20703125,-0.0,2672.194580078125,1.0,280.3417358398437,283.8465881347656,294.1951599121094,297.64453125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959826409816742,1.0,0.0,0.0,3.651095151901245,3.6511189937591553,8.89486955202301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.033203125,0.0,1532.492919921875,1895.4371337890625,0.0,3951.0380859375,0.905364990234375,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693064689636,0.2677787244319916,0.2450392842292785,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821201324462891,0.5009519457817078,0.4773679673671722,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354474425315857,0.4450487494468689,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.356536716222763,0.3415253758430481,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104979753494,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.6241294664214365e-06,2.377948760986328,0.90335351228714,0.90335351228714,0.0,190.79151916503903,198.0,53572.20703125,-0.0,2672.194580078125,1.0,280.3417358398437,283.8465881347656,294.1951599121094,297.64453125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959826409816742,1.0,0.0,0.0,3.651095151901245,3.6511189937591553,8.89486955202301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.033203125,0.0,1532.492919921875,1895.4371337890625,0.0,3951.0380859375,0.905364990234375,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208771705627441,0.2675438225269317,0.2451178282499313,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804263472557068,0.5003260374069214,0.4771329760551452,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594508409500122,0.636175811290741,0.4459109604358673,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895209789276123,0.356489896774292,0.3417556583881378,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425170898438,0.2301844209432602,1.0567986965179443,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040716767311096,1.0,1.0,0.0,1.0,-3.081969738006592,3.0819621086120605,7.635157089680433e-06,2.3797543048858643,0.9028845429420472,0.9028845429420472,0.0,192.21240234375,198.0,54637.40234375,-0.0,2683.8896484375,1.0,280.0985412597656,283.69000244140625,294.244873046875,297.85888671875,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662885069847108,1.0,0.0,0.0,3.6550252437591553,3.655049324035645,8.914029194784234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.9248046875,0.0,1537.286376953125,1895.4371337890625,0.0,4008.43994140625,0.906228244304657,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186974883079529,0.266840785741806,0.2447397261857986,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775128126144409,0.4991319179534912,0.4763158559799194,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.956929624080658,0.6361764669418335,0.4461716115474701,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.78718501329422,0.3559910356998443,0.3415496051311493,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830497980117798,0.2298158556222915,1.0562150478363037,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.604934811592102,1.0,1.0,0.0,1.0,-3.079904794692993,3.079897165298462,7.625263606314547e-06,2.3782992362976074,0.902634859085083,0.902634859085083,0.0,194.23204040527344,201.0,54685.91015625,-0.0,2690.44580078125,1.0,280.0576477050781,283.6361083984375,294.23126220703125,297.820556640625,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700047373771667,1.0,0.0,0.0,3.656691789627075,3.656715631484986,8.922159508983896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.5029296875,0.0,1539.6851806640625,1895.4371337890625,0.0,4041.250244140625,0.9066747426986694,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127168774604797,0.2646268010139465,0.2431867867708206,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395392417908,0.4957265257835388,0.4736374318599701,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499282836914062,0.6349825859069824,0.4457643330097198,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.3541176915168762,0.3402632176876068,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441424369812,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734925497556e-06,2.368802785873413,0.8987252116203308,0.8987252116203308,0.0,198.9185791015625,204.0,55678.484375,-0.0,2690.418212890625,1.0,279.7581787109375,283.4049987792969,294.2060546875,297.87677001953125,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980427861213684,1.0,0.0,0.0,3.653430700302124,3.653454780578613,8.906253015084076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6142578125,0.0,1537.813720703125,1895.4371337890625,0.0,4132.44189453125,0.906097948551178,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127168774604797,0.2646268010139465,0.2431867867708206,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395392417908,0.4957265257835388,0.4736374318599701,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499282836914062,0.6349825859069824,0.4457643330097198,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.3541176915168762,0.3402632176876068,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773382425308228,0.2283441424369812,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734925497556e-06,2.368802785873413,0.8987252116203308,0.8987252116203308,0.0,198.9185791015625,204.0,55678.484375,-0.0,2690.418212890625,1.0,279.7581787109375,283.4049987792969,294.2060546875,297.87677001953125,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980427861213684,1.0,0.0,0.0,3.653430700302124,3.653454780578613,8.906253015084076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6142578125,0.0,1537.813720703125,1895.4371337890625,0.0,4132.44189453125,0.906097948551178,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347138404846,0.263167142868042,0.2417381405830383,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084862709045,0.4932034015655517,0.4710583984851837,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263517856598,0.6351524591445923,0.4456230103969574,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638096809387,0.3527794182300567,0.3389048278331756,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.2270962297916412,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.054022789001465,3.0540151596069336,7.497940259781899e-06,2.358438014984131,0.8995928168296814,0.8995928168296814,0.0,202.7351226806641,207.0,54080.89453125,-0.0,2684.2841796875,1.0,280.0422058105469,283.5802307128906,294.10498046875,297.6053771972656,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702775478363036,1.0,0.0,0.0,3.651519298553467,3.651543378829956,8.896936947166978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.67041015625,0.0,1535.1043701171875,1895.4371337890625,0.0,4043.653076171875,0.9056453704833984,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347138404846,0.263167142868042,0.2417381405830383,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640084862709045,0.4932034015655517,0.4710583984851837,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263517856598,0.6351524591445923,0.4456230103969574,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638096809387,0.3527794182300567,0.3389048278331756,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723293662071228,0.2270962297916412,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.054022789001465,3.0540151596069336,7.497940259781899e-06,2.358438014984131,0.8995928168296814,0.8995928168296814,0.0,202.7351226806641,207.0,54080.89453125,-0.0,2684.2841796875,1.0,280.0422058105469,283.5802307128906,294.10498046875,297.6053771972656,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702775478363036,1.0,0.0,0.0,3.651519298553467,3.651543378829956,8.896936947166978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.67041015625,0.0,1535.1043701171875,1895.4371337890625,0.0,4043.653076171875,0.9056453704833984,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045355439186096,0.2626475989818573,0.2412098199129104,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661822319031,0.4918575882911682,0.4696813821792602,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366344094276428,0.4465634226799011,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729136943817139,0.3523567616939544,0.3384338915348053,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162169933319,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976182937622,3.048968553543091,7.473170626326464e-06,2.354536533355713,0.9028459787368774,0.9028459787368774,0.0,205.2310485839844,210.0,52554.6171875,-0.0,2687.442138671875,1.0,280.341796875,283.77557373046875,294.0635986328125,297.4490966796875,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583181738853456,1.0,0.0,0.0,3.655921697616577,3.6559457778930655,8.918402727431385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.826171875,0.0,1538.770263671875,1895.4371337890625,0.0,3937.579833984375,0.90652334690094,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045355439186096,0.2626475989818573,0.2412098199129104,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661822319031,0.4918575882911682,0.4696813821792602,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366344094276428,0.4465634226799011,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729136943817139,0.3523567616939544,0.3384338915348053,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265162169933319,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976182937622,3.048968553543091,7.473170626326464e-06,2.354536533355713,0.9028459787368774,0.9028459787368774,0.0,205.2310485839844,210.0,52554.6171875,-0.0,2687.442138671875,1.0,280.341796875,283.77557373046875,294.0635986328125,297.4490966796875,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583181738853456,1.0,0.0,0.0,3.655921697616577,3.6559457778930655,8.918402727431385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.826171875,0.0,1538.770263671875,1895.4371337890625,0.0,3937.579833984375,0.90652334690094,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611477971076965,0.2403526902198791,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628294944763,0.489355057477951,0.4679194390773773,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375944137573242,0.6362219452857971,0.4468611180782318,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511077463626861,0.3377346098423004,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254255264997482,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.041590452194214,3.0415830612182617,7.43755163057358e-06,2.349062204360962,0.900521457195282,0.900521457195282,0.0,208.3978729248047,213.0,53590.1875,-0.0,2689.493408203125,1.0,280.0577697753906,283.565185546875,294.1083679199219,297.6259765625,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672541618347168,1.0,0.0,0.0,3.656028509140015,3.656052589416504,8.91892341314815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0498046875,0.0,1540.0584716796875,1895.4371337890625,0.0,4016.980224609375,0.9066259264945984,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007040977478027,0.2611477971076965,0.2403526902198791,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628294944763,0.489355057477951,0.4679194390773773,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375944137573242,0.6362219452857971,0.4468611180782318,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511077463626861,0.3377346098423004,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254255264997482,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.041590452194214,3.0415830612182617,7.43755163057358e-06,2.349062204360962,0.900521457195282,0.900521457195282,0.0,208.3978729248047,213.0,53590.1875,-0.0,2689.493408203125,1.0,280.0577697753906,283.565185546875,294.1083679199219,297.6259765625,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672541618347168,1.0,0.0,0.0,3.656028509140015,3.656052589416504,8.91892341314815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.0498046875,0.0,1540.0584716796875,1895.4371337890625,0.0,4016.980224609375,0.9066259264945984,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978670954704285,0.2599449157714844,0.2395068854093551,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530159592628479,0.4875425696372986,0.4665001332759857,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344095587730408,0.635280966758728,0.4464618861675262,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727304458618,0.3500288128852844,0.3369655311107635,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178327560425,0.2245377600193023,1.0372676849365234,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083932518959045,1.0,1.0,0.0,1.0,-3.0338854789733887,3.0338780879974365,7.400127742585028e-06,2.343200445175171,0.8975883722305298,0.8975883722305298,0.0,210.4400787353516,213.0,54571.90234375,-0.0,2685.0869140625,1.0,279.80108642578125,283.3916320800781,294.1241760253906,297.76776123046875,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974310338497162,1.0,0.0,0.0,3.65275239944458,3.652776479721069,8.902947001843131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.5380859375,0.0,1537.4058837890625,1895.4371337890625,0.0,4079.07275390625,0.9059461951255798,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945262551307678,0.2585188746452331,0.2383967936038971,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495348691940308,0.4854449927806854,0.4647293388843536,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306020736694336,0.6339893341064453,0.4457226693630218,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636179327964783,0.3487018942832947,0.3359091281890869,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125831604004,0.2234462350606918,1.0332472324371338,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763241767883,1.0,1.0,0.0,1.0,-3.023434638977051,3.023427248001098,7.349405677814502e-06,2.33520245552063,0.8949934840202332,0.8949934840202332,0.0,212.69479370117188,201.0,54512.63671875,-0.0,2676.4677734375,1.0,279.75811767578125,283.3352966308594,294.0915222167969,297.6862487792969,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770764112472534,1.0,0.0,0.0,3.646474838256836,3.646498918533325,8.87237206370628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.01171875,0.0,1531.3458251953125,1895.4371337890625,0.0,4103.2587890625,0.9046587347984314,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942228674888611,0.2567199468612671,0.2363801449537277,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495964407920837,0.482485681772232,0.4614681005477905,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376503944397,0.6331110000610352,0.4446677565574646,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962268829346,0.3469004333019256,0.3338431119918823,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218016237020492,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.0028913021087646,7.249814188980963e-06,2.3193016052246094,0.8942385315895081,0.8942385315895081,0.0,209.6750946044922,189.0,52850.73046875,-0.0,2621.479248046875,1.0,280.0421142578125,283.5125427246094,293.9940795898437,297.4159851074219,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660513401031494,1.0,0.0,0.0,3.6378817558288574,3.637905597686768,8.830604656395735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.28759765625,0.0,1521.30859375,1895.4371337890625,0.0,4006.3408203125,0.902720034122467,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942228674888611,0.2567199468612671,0.2363801449537277,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495964407920837,0.482485681772232,0.4614681005477905,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376503944397,0.6331110000610352,0.4446677565574646,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962268829346,0.3469004333019256,0.3338431119918823,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218016237020492,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.0028913021087646,7.249814188980963e-06,2.3193016052246094,0.8942385315895081,0.8942385315895081,0.0,209.6750946044922,189.0,52850.73046875,-0.0,2621.479248046875,1.0,280.0421142578125,283.5125427246094,293.9940795898437,297.4159851074219,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660513401031494,1.0,0.0,0.0,3.6378817558288574,3.637905597686768,8.830604656395735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.28759765625,0.0,1521.30859375,1895.4371337890625,0.0,4006.3408203125,0.902720034122467,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559530735015869,0.2352260798215866,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554492592811584,0.4807663857936859,0.459321916103363,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416597485542296,0.6335996985435486,0.4446108043193817,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460687398910522,0.3325704932212829,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209166884422302,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187385108409217e-06,2.30928373336792,0.8958361148834229,0.8958361148834229,0.0,201.6018524169922,177.0,51252.0078125,-0.0,2555.679931640625,1.0,280.3416442871094,283.7090148925781,293.95574951171875,297.2588195800781,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530948996543884,1.0,0.0,0.0,3.6355037689208975,3.635527849197388,8.819064305498614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.14794921875,0.0,1517.4637451171875,1895.4371337890625,0.0,3890.800048828125,0.9020828008651732,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559530735015869,0.2352260798215866,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554492592811584,0.4807663857936859,0.459321916103363,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416597485542296,0.6335996985435486,0.4446108043193817,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460687398910522,0.3325704932212829,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209166884422302,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187385108409217e-06,2.30928373336792,0.8958361148834229,0.8958361148834229,0.0,201.6018524169922,177.0,51252.0078125,-0.0,2555.679931640625,1.0,280.3416442871094,283.7090148925781,293.95574951171875,297.2588195800781,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530948996543884,1.0,0.0,0.0,3.6355037689208975,3.635527849197388,8.819064305498614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.14794921875,0.0,1517.4637451171875,1895.4371337890625,0.0,3890.800048828125,0.9020828008651732,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556683719158172,0.2345099300146103,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.864794135093689,0.4796501100063324,0.4577656090259552,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725742340088,0.6346120238304138,0.4449513256549835,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784330248832703,0.345754474401474,0.331779807806015,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205059379339218,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.147689302655635e-06,2.30292010307312,0.8995981812477112,0.8995981812477112,0.0,191.2834930419922,165.0,49737.8984375,-0.0,2487.65185546875,1.0,280.64166259765625,283.905029296875,293.9336242675781,297.1365051269531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409722685813904,1.0,0.0,0.0,3.640621900558472,3.640645980834961,8.843913406053616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.4208984375,0.0,1521.62158203125,1895.4371337890625,0.0,3781.28173828125,0.9030902981758118,1.0,0.0,3.0,1.0,0.0
