time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556683719158172,0.2345099300146103,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.864794135093689,0.4796501100063324,0.4577656090259552,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725742340088,0.6346120238304138,0.4449513256549835,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784330248832703,0.345754474401474,0.331779807806015,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205059379339218,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.147689302655635e-06,2.30292010307312,0.8995981812477112,0.8995981812477112,0.0,191.2834930419922,165.0,49737.8984375,-0.0,2487.65185546875,1.0,280.64166259765625,283.905029296875,293.9336242675781,297.1365051269531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409722685813904,1.0,0.0,0.0,3.640621900558472,3.640645980834961,8.843913406053616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.4208984375,0.0,1521.62158203125,1895.4371337890625,0.0,3781.28173828125,0.9030902981758118,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.717593789100647,0.2556305825710296,0.2340139746665954,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767807483673096,0.4788514375686645,0.4565157890319824,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358516812324524,0.4454535841941833,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236347198486,0.3457197248935699,0.3312541544437408,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760296106338,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.976016044616699,2.976008892059326,7.1207814471563324e-06,2.2986207008361816,0.9054765105247498,0.9054765105247498,0.0,179.98016357421875,153.0,48282.44921875,-0.0,2419.81396484375,1.0,280.9417419433594,284.0984191894531,293.9127197265625,297.02294921875,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295579791069032,1.0,0.0,0.0,3.653750419616699,3.653774499893189,8.907812230063428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5283203125,0.0,1534.5953369140625,1895.4371337890625,0.0,3677.0888671875,0.9058797955513,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.717593789100647,0.2556305825710296,0.2340139746665954,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767807483673096,0.4788514375686645,0.4565157890319824,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358516812324524,0.4454535841941833,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236347198486,0.3457197248935699,0.3312541544437408,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203760296106338,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.976016044616699,2.976008892059326,7.1207814471563324e-06,2.2986207008361816,0.9054765105247498,0.9054765105247498,0.0,179.98016357421875,153.0,48282.44921875,-0.0,2419.81396484375,1.0,280.9417419433594,284.0984191894531,293.9127197265625,297.02294921875,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295579791069032,1.0,0.0,0.0,3.653750419616699,3.653774499893189,8.907812230063428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5283203125,0.0,1534.5953369140625,1895.4371337890625,0.0,3677.0888671875,0.9058797955513,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225334048271179,0.2552322149276733,0.2336768358945846,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832347989082336,0.4779908657073974,0.4557799100875854,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.976744532585144,0.6357232928276062,0.4455289542675018,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538366317749,0.3453679382801056,0.330920934677124,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948740005493,0.2201112210750579,1.009783148765564,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671011924744,1.0,1.0,0.0,1.0,-2.972554445266724,2.9725475311279297,7.104508767952211e-06,2.2960691452026367,0.905470609664917,0.905470609664917,0.0,174.35513305664062,153.0,49313.73828125,-0.0,2384.96044921875,1.0,280.6984558105469,283.9381408691406,293.9745483398437,297.244140625,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363261461257936,1.0,0.0,0.0,3.659777164459229,3.6598012447357178,8.937222446547821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.267578125,0.0,1541.744384765625,1895.4371337890625,0.0,3738.986572265625,0.9072129726409912,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266072630882263,0.2543824017047882,0.2329010963439941,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888666033744812,0.476576566696167,0.4544771015644073,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826539754867554,0.6348350644111633,0.4449844658374786,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009969592094421,0.3445777893066406,0.3301610350608825,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920617818832397,0.2195319831371307,1.006895661354065,285.0814208984375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.965024471282959,2.965017318725586,7.068846571200993e-06,2.290376663208008,0.905626893043518,0.905626893043518,0.0,169.20144653320312,141.0,49336.375,-0.0,2345.239013671875,1.0,280.6576232910156,283.8808898925781,293.96783447265625,297.2137451171875,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404202699661256,1.0,0.0,0.0,3.6634459495544434,3.6634700298309326,8.955150292422331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.779296875,0.0,1546.42041015625,1895.4371337890625,0.0,3776.265869140625,0.9081100225448608,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338296175003052,0.251908928155899,0.2305755764245987,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337154388428,0.4727624058723449,0.4508470296859741,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709102630616,0.6318052411079407,0.4429120719432831,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105106949806213,0.3421621024608612,0.327793687582016,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132815122604,0.9980658888816832,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941925048828125,2.941917896270752,6.959502570680343e-06,2.2726943492889404,0.9006067514419556,0.9006067514419556,0.0,159.339111328125,129.0,50253.4453125,-0.0,2254.4326171875,1.0,280.35809326171875,283.6427307128906,293.9516906738281,297.2758178710937,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519178867340088,1.0,0.0,0.0,3.661860942840576,3.6618850231170654,8.947402534431603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.91015625,0.0,1547.08544921875,1895.4371337890625,0.0,3880.2236328125,0.9079478979110718,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338296175003052,0.251908928155899,0.2305755764245987,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337154388428,0.4727624058723449,0.4508470296859741,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709102630616,0.6318052411079407,0.4429120719432831,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105106949806213,0.3421621024608612,0.327793687582016,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.2177132815122604,0.9980658888816832,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941925048828125,2.941917896270752,6.959502570680343e-06,2.2726943492889404,0.9006067514419556,0.9006067514419556,0.0,159.339111328125,129.0,50253.4453125,-0.0,2254.4326171875,1.0,280.35809326171875,283.6427307128906,293.9516906738281,297.2758178710937,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519178867340088,1.0,0.0,0.0,3.661860942840576,3.6618850231170654,8.947402534431603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.91015625,0.0,1547.08544921875,1895.4371337890625,0.0,3880.2236328125,0.9079478979110718,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386235594749451,0.2498952150344848,0.2286695837974548,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065043926239014,0.4697334468364715,0.4479348659515381,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291570067405701,0.4409248232841491,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165790438652039,0.3401222825050354,0.3257812559604645,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809067726135,0.2161383181810379,0.990451455116272,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598310828208923,1.0,1.0,0.0,1.0,-2.922181844711304,2.9221749305725098,6.86663952365052e-06,2.257545232772827,0.8937663435935974,0.8937663435935974,0.0,152.7652130126953,129.0,51122.515625,-0.0,2187.116943359375,1.0,280.0775451660156,283.4356994628906,293.94610595703125,297.35968017578125,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96004980802536,1.0,0.0,0.0,3.6510767936706543,3.651101112365722,8.894780876289587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.4326171875,0.0,1537.46875,1895.4371337890625,0.0,3953.030029296875,0.9057299494743348,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404425144195557,0.248838722705841,0.2276369929313659,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094448685646056,0.4681519567966461,0.4463642835617065,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278495192527771,0.4374946057796478,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.81890869140625,0.3390319049358368,0.3246771097183227,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.707718014717102,0.2152850329875946,0.9862853288650512,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562782883644104,1.0,1.0,0.0,1.0,-2.9086055755615234,2.9085988998413086,6.803273663535947e-06,2.2471845149993896,0.8903669714927673,0.8903669714927673,0.0,149.886474609375,117.0,50963.16015625,-0.0,2149.45556640625,1.0,280.0581359863281,283.4066162109375,293.9170227050781,297.2930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608484506607056,1.0,0.0,0.0,3.642730236053467,3.642754316329956,8.854159432303277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.22802734375,0.0,1529.2593994140625,1895.4371337890625,0.0,3960.14501953125,0.9039821028709412,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475039958953857,0.2467294186353683,0.2251355051994323,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365942955016,0.4646831154823303,0.4423933327198028,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282830834388733,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.827240526676178,0.3366723358631134,0.3218583762645721,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947295904159,0.9750540256500244,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862807035446167,6.590649263671367e-06,2.211763381958008,0.8830089569091797,0.8830089569091797,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.4183349609373,1.0,280.342041015625,283.5789794921875,293.8091125488281,296.99462890625,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470473527908324,1.0,0.0,0.0,3.616000890731812,3.6160247325897217,8.724697408979409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.38720703125,0.0,1500.9891357421875,1895.4371337890625,0.0,3836.323486328125,0.8981548547744751,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475039958953857,0.2467294186353683,0.2251355051994323,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365942955016,0.4646831154823303,0.4423933327198028,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282830834388733,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.827240526676178,0.3366723358631134,0.3218583762645721,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947295904159,0.9750540256500244,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862807035446167,6.590649263671367e-06,2.211763381958008,0.8830089569091797,0.8830089569091797,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.4183349609373,1.0,280.342041015625,283.5789794921875,293.8091125488281,296.99462890625,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470473527908324,1.0,0.0,0.0,3.616000890731812,3.6160247325897217,8.724697408979409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.38720703125,0.0,1500.9891357421875,1895.4371337890625,0.0,3836.323486328125,0.8981548547744751,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657141447067,0.2236667573451995,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938110888004303,0.4625438153743744,0.4397827684879303,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641115188599,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.3353179693222046,0.3200388550758362,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512872934341,0.9670705795288086,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.17819619178772,0.8761348128318787,0.8761348128318787,0.0,130.1744384765625,108.0,47010.81640625,-0.0,1906.1697998046875,1.0,280.641357421875,283.7721862792969,293.7640991210937,296.8081970214844,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303040504455566,1.0,0.0,0.0,3.586655378341675,3.586678981781006,8.583662065575481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.39208984375,0.0,1469.6351318359375,1895.4371337890625,0.0,3683.927978515625,0.8916710615158081,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657141447067,0.2236667573451995,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938110888004303,0.4625438153743744,0.4397827684879303,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641115188599,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.3353179693222046,0.3200388550758362,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512872934341,0.9670705795288086,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.17819619178772,0.8761348128318787,0.8761348128318787,0.0,130.1744384765625,108.0,47010.81640625,-0.0,1906.1697998046875,1.0,280.641357421875,283.7721862792969,293.7640991210937,296.8081970214844,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303040504455566,1.0,0.0,0.0,3.586655378341675,3.586678981781006,8.583662065575481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.39208984375,0.0,1469.6351318359375,1895.4371337890625,0.0,3683.927978515625,0.8916710615158081,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.763847291469574,0.2453224509954452,0.2231704592704773,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448220133781432,0.4617436230182647,0.4388043880462646,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382848024368286,0.3894677758216858,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449529409408569,0.334855705499649,0.3193976879119873,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347286224365,0.2116369158029556,0.964265763759613,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593397140503,2.803586959838867,6.320290594885591e-06,2.16577672958374,0.87338787317276,0.87338787317276,0.0,126.3940658569336,108.0,45605.171875,-0.0,1863.0797119140625,1.0,280.89678955078125,283.92999267578125,293.72735595703125,296.6304016113281,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919912815093994,1.0,0.0,0.0,3.571251630783081,3.571275234222412,8.510091333846503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.79052734375,0.0,1453.123291015625,1895.4371337890625,0.0,3588.35400390625,0.8882856369018555,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823139190674,0.245094746351242,0.2228574156761169,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500398635864258,0.4611117243766784,0.4380801022052765,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422354578971863,0.3831210732460022,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490377068519592,0.3345362842082977,0.3189658224582672,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.732690691947937,0.2113594859838485,0.9623611569404602,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248862504959106,1.0,1.0,0.0,1.0,-2.79190444946289,2.791898012161255,6.267559001571499e-06,2.1566827297210693,0.8697920441627502,0.8697920441627502,0.0,123.55411529541016,126.0,45200.3671875,-0.0,1831.3253173828125,1.0,280.9411926269531,283.9759521484375,293.73712158203125,296.6600036621094,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139416813850404,1.0,0.0,0.0,3.556314706802368,3.55633807182312,8.439052407993586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.04052734375,0.0,1437.3243408203125,1895.4371337890625,0.0,3533.147216796875,0.8849367499351501,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657299637794495,0.2447971701622009,0.2225707471370697,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470055103302002,0.460102766752243,0.4370802938938141,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480467915534973,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566106796265,0.3341413140296936,0.3185461759567261,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546678304672,0.9607846140861512,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262262559175724e-06,2.155600309371948,0.8643589615821838,0.8643589615821838,0.0,124.41985321044922,144.0,43667.17578125,-0.0,1833.8404541015625,1.0,281.2408142089844,284.1954345703125,293.7152404785156,296.53521728515625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988102078437805,1.0,0.0,0.0,3.526977300643921,3.5270004272460938,8.30039311949804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5859375,0.0,1406.1849365234375,1895.4371337890625,0.0,3392.4912109375,0.8783952593803406,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657299637794495,0.2447971701622009,0.2225707471370697,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470055103302002,0.460102766752243,0.4370802938938141,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480467915534973,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566106796265,0.3341413140296936,0.3185461759567261,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546678304672,0.9607846140861512,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262262559175724e-06,2.155600309371948,0.8643589615821838,0.8643589615821838,0.0,124.41985321044922,144.0,43667.17578125,-0.0,1833.8404541015625,1.0,281.2408142089844,284.1954345703125,293.7152404785156,296.53521728515625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988102078437805,1.0,0.0,0.0,3.526977300643921,3.5270004272460938,8.30039311949804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5859375,0.0,1406.1849365234375,1895.4371337890625,0.0,3392.4912109375,0.8783952593803406,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446657717227935,0.2226304858922958,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514239311218,0.4593541622161865,0.436544269323349,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861312866211,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340076506137848,0.318585604429245,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413743019104,0.9611688256263732,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262633213773e-06,2.1691343784332275,0.8600492477416992,0.8600492477416992,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4151611328125,1.0,281.54052734375,284.4249572753906,293.69451904296875,296.4273376464844,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853569030761719,1.0,0.0,0.0,3.500550508499145,3.50057315826416,8.176472192644724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.13037109375,0.0,1378.1781005859375,1895.4371337890625,0.0,3266.76025390625,0.8724682331085205,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207315444946,0.2446657717227935,0.2226304858922958,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514239311218,0.4593541622161865,0.436544269323349,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861312866211,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340076506137848,0.318585604429245,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413743019104,0.9611688256263732,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262633213773e-06,2.1691343784332275,0.8600492477416992,0.8600492477416992,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4151611328125,1.0,281.54052734375,284.4249572753906,293.69451904296875,296.4273376464844,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853569030761719,1.0,0.0,0.0,3.500550508499145,3.50057315826416,8.176472192644724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.13037109375,0.0,1378.1781005859375,1895.4371337890625,0.0,3266.76025390625,0.8724682331085205,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436311841011047,0.2446589469909668,0.2229325175285339,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134646654129028,0.4587726593017578,0.4363152980804443,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482477784156799,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232170939445496,0.3340527713298797,0.3189438581466675,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925431966781,0.9625901579856871,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474004294432234e-06,2.1917595863342285,0.8568918704986572,0.8568918704986572,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.076171875,1.0,281.8403015136719,284.6573486328125,293.6712951660156,296.32586669921875,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732863664627075,1.0,0.0,0.0,3.478256940841675,3.4782793521881104,8.07265905677923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.63818359375,0.0,1354.5404052734375,1895.4371337890625,0.0,3153.635986328125,0.8674367666244507,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436311841011047,0.2446589469909668,0.2229325175285339,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134646654129028,0.4587726593017578,0.4363152980804443,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482477784156799,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232170939445496,0.3340527713298797,0.3189438581466675,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925431966781,0.9625901579856871,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474004294432234e-06,2.1917595863342285,0.8568918704986572,0.8568918704986572,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.076171875,1.0,281.8403015136719,284.6573486328125,293.6712951660156,296.32586669921875,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732863664627075,1.0,0.0,0.0,3.478256940841675,3.4782793521881104,8.07265905677923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.63818359375,0.0,1354.5404052734375,1895.4371337890625,0.0,3153.635986328125,0.8674367666244507,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447254955768585,0.2232511639595031,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.900343120098114,0.4582789540290832,0.4361185133457184,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448647379875183,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132395148277283,0.3341844081878662,0.3193371295928955,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.2108309119939804,0.9636907577514648,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237598419189,6.578313332283869e-06,2.2095487117767334,0.8547272086143494,0.8547272086143494,0.0,149.01429748535156,168.0,39763.62890625,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.6430969238281,296.2203674316406,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618754744529724,1.0,0.0,0.0,3.460646867752075,3.4606692790985107,7.991123993633664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.82080078125,0.0,1335.821533203125,1895.4371337890625,0.0,3046.595458984375,0.8634339570999146,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447254955768585,0.2232511639595031,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.900343120098114,0.4582789540290832,0.4361185133457184,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448647379875183,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132395148277283,0.3341844081878662,0.3193371295928955,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.2108309119939804,0.9636907577514648,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237598419189,6.578313332283869e-06,2.2095487117767334,0.8547272086143494,0.8547272086143494,0.0,149.01429748535156,168.0,39763.62890625,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.6430969238281,296.2203674316406,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618754744529724,1.0,0.0,0.0,3.460646867752075,3.4606692790985107,7.991123993633664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.82080078125,0.0,1335.821533203125,1895.4371337890625,0.0,3046.595458984375,0.8634339570999146,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398122787476,0.2447584271430969,0.2233748137950897,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953817486763,0.4580404162406921,0.4359842836856842,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431837677955627,0.4468703866004944,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092000484466553,0.3342549204826355,0.3195031881332397,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968369483947754,0.2107924818992614,0.9640400409698486,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059042930603,1.0,1.0,0.0,1.0,-2.8692526817321777,2.869246006011963,6.620034582738299e-06,2.21660590171814,0.8544398546218872,0.8544398546218872,0.0,152.4007568359375,168.0,38609.95703125,-0.0,2095.288818359375,1.0,282.3932189941406,285.04443359375,293.60302734375,296.0668029785156,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538716435432434,1.0,0.0,0.0,3.453297138214112,3.453319311141968,7.957216325849004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.56396484375,0.0,1327.9088134765625,1895.4371337890625,0.0,2971.546142578125,0.8617857694625854,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277304530143738,0.2448244988918304,0.2235765308141708,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901653289794922,0.4578535258769989,0.4359563589096069,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682331085204,0.6417751908302307,0.4496823847293854,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047942519187927,0.3343586027622223,0.3197473883628845,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927983164787292,0.2107740193605423,0.9646351933479308,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080212593079,1.0,1.0,0.0,1.0,-2.873847246170044,2.873840570449829,6.641858362854691e-06,2.220425844192505,0.8533856272697449,0.8533856272697449,0.0,155.9652862548828,171.0,38369.65625,-0.0,2120.467529296875,1.0,282.4400329589844,285.0965881347656,293.6083984375,296.1037902832031,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500158190727234,1.0,0.0,0.0,3.4475173950195312,3.447539567947388,7.93060337400675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.04736328125,0.0,1321.7840576171875,1895.4371337890625,0.0,2935.4189453125,0.8604274988174438,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513353347778,0.244895800948143,0.22388756275177,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806714415550232,0.4574537575244903,0.4358285069465637,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891442656517028,0.6410414576530457,0.4488997161388397,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182231903076,0.3345189988613128,0.3201553523540497,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088416814804,0.9655452966690063,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.8747305870056152,2.8747239112854004,6.646076599281514e-06,2.2211685180664062,0.8526574373245239,0.8526574373245239,0.0,162.4934539794922,174.0,36865.00390625,-0.0,2153.946044921875,1.0,282.7398376464844,285.299072265625,293.568603515625,295.9744567871094,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369577527046204,1.0,0.0,0.0,3.438349485397339,3.438371658325196,7.888480695328326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5615234375,0.0,1311.8946533203125,1895.4371337890625,0.0,2813.304931640625,0.8583112359046936,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210513353347778,0.244895800948143,0.22388756275177,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806714415550232,0.4574537575244903,0.4358285069465637,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891442656517028,0.6410414576530457,0.4488997161388397,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182231903076,0.3345189988613128,0.3201553523540497,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007244110107,0.2107088416814804,0.9655452966690063,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.8747305870056152,2.8747239112854004,6.646076599281514e-06,2.2211685180664062,0.8526574373245239,0.8526574373245239,0.0,162.4934539794922,174.0,36865.00390625,-0.0,2153.946044921875,1.0,282.7398376464844,285.299072265625,293.568603515625,295.9744567871094,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369577527046204,1.0,0.0,0.0,3.438349485397339,3.438371658325196,7.888480695328326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5615234375,0.0,1311.8946533203125,1895.4371337890625,0.0,2813.304931640625,0.8583112359046936,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163485884666443,0.2449940741062164,0.2241463810205459,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443796157837,0.4357005655765533,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834305047988892,0.6416676640510559,0.4493088126182556,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048365592957,0.3347107768058777,0.3205153346061706,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873393058776,0.9662905335426332,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767073154449463,2.8767006397247314,6.655379820585949e-06,2.2227673530578613,0.8526559472084045,0.8526559472084045,0.0,167.35716247558594,177.0,35368.71875,-0.0,2181.164794921875,1.0,283.03973388671875,285.4989624023437,293.5269470214844,295.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225593566894531,1.0,0.0,0.0,3.4329960346221924,3.4330179691314697,7.86393513863004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9208984375,0.0,1305.851318359375,1895.4371337890625,0.0,2679.296142578125,0.8550437092781067,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163485884666443,0.2449940741062164,0.2241463810205459,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443796157837,0.4357005655765533,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834305047988892,0.6416676640510559,0.4493088126182556,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048365592957,0.3347107768058777,0.3205153346061706,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873393058776,0.9662905335426332,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767073154449463,2.8767006397247314,6.655379820585949e-06,2.2227673530578613,0.8526559472084045,0.8526559472084045,0.0,167.35716247558594,177.0,35368.71875,-0.0,2181.164794921875,1.0,283.03973388671875,285.4989624023437,293.5269470214844,295.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225593566894531,1.0,0.0,0.0,3.4329960346221924,3.4330179691314697,7.86393513863004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9208984375,0.0,1305.851318359375,1895.4371337890625,0.0,2679.296142578125,0.8550437092781067,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800018310547,0.2447448670864105,0.2241953015327453,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564675092697143,0.4353657364845276,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784198999404908,0.6420100331306458,0.4497852325439453,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641049385071,0.3345800340175628,0.3206720352172851,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649990797042,0.96644127368927,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877309799194336,2.877303123474121,6.65843754177331e-06,2.223353385925293,0.8511088490486145,0.8511088490486145,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.020751953125,1.0,283.14630126953125,285.5738220214844,293.5210266113281,295.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166504502296448,1.0,0.0,0.0,3.4086503982543945,3.4086720943450928,7.752793180770823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.130859375,0.0,1279.333984375,1895.4371337890625,0.0,2624.56640625,0.8479946851730347,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800018310547,0.2447448670864105,0.2241953015327453,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564675092697143,0.4353657364845276,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784198999404908,0.6420100331306458,0.4497852325439453,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641049385071,0.3345800340175628,0.3206720352172851,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649990797042,0.96644127368927,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877309799194336,2.877303123474121,6.65843754177331e-06,2.223353385925293,0.8511088490486145,0.8511088490486145,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.020751953125,1.0,283.14630126953125,285.5738220214844,293.5210266113281,295.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166504502296448,1.0,0.0,0.0,3.4086503982543945,3.4086720943450928,7.752793180770823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.130859375,0.0,1279.333984375,1895.4371337890625,0.0,2624.56640625,0.8479946851730347,1.0,0.0,3.0,1.0,0.0
