time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071387767791748,0.2439456433057785,0.2237686663866043,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216053962708,0.4551446735858917,0.4344530999660492,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728394746780396,0.6415048241615295,0.4497160911560058,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339006900787353,0.320339560508728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519653081894,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.873468399047852,2.8734617233276367,6.640933861490339e-06,2.2205028533935547,0.8476672172546387,0.8476672172546387,0.0,175.8131561279297,183.0,34238.84375,-0.0,2217.06787109375,1.0,283.1498718261719,285.5829162597656,293.5047607421875,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161833882331848,1.0,0.0,0.0,3.363299608230591,3.363320827484131,7.547870382040855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3369140625,0.0,1231.350341796875,1895.4371337890625,0.0,2620.248046875,0.8369080424308777,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071387767791748,0.2439456433057785,0.2237686663866043,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216053962708,0.4551446735858917,0.4344530999660492,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728394746780396,0.6415048241615295,0.4497160911560058,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339006900787353,0.320339560508728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.2098519653081894,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.873468399047852,2.8734617233276367,6.640933861490339e-06,2.2205028533935547,0.8476672172546387,0.8476672172546387,0.0,175.8131561279297,183.0,34238.84375,-0.0,2217.06787109375,1.0,283.1498718261719,285.5829162597656,293.5047607421875,295.791259765625,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161833882331848,1.0,0.0,0.0,3.363299608230591,3.363320827484131,7.547870382040855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3369140625,0.0,1231.350341796875,1895.4371337890625,0.0,2620.248046875,0.8369080424308777,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044758796691895,0.2433972805738449,0.22339728474617,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596154451370239,0.4543024599552154,0.4337972402572632,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698519706726074,0.6410244107246399,0.4494909942150116,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939076423645,0.3333981335163116,0.3199984133243561,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604188919067,0.2094186544418335,0.963627278804779,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693160891532898,1.0,1.0,0.0,1.0,-2.869926691055298,2.869920015335083,6.624670731980586e-06,2.2178096771240234,0.8454583883285522,0.8454583883285522,0.0,177.89468383789062,183.0,33986.6640625,-0.0,2221.170654296875,1.0,283.14996337890625,285.5902404785156,293.4853210449219,295.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157989978790283,1.0,0.0,0.0,3.327858686447144,3.3278794288635254,7.389635925392213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.634765625,0.0,1194.406005859375,1895.4371337890625,0.0,2616.695068359375,0.8311087489128113,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018121480941772,0.2427888959646225,0.222962737083435,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.856663703918457,0.4533848464488983,0.4330595433712005,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399095535278,0.6404517889022827,0.44919353723526,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756305932998657,0.3328224122524261,0.3195788562297821,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.2089243233203888,0.9619653224945068,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016617774963,1.0,1.0,0.0,1.0,-2.865659713745117,2.8656530380249023,6.605066573683871e-06,2.214547872543335,0.842857301235199,0.842857301235199,0.0,179.91847229003906,186.0,33772.92578125,-0.0,2223.732421875,1.0,283.1499938964844,285.5924377441406,293.4627380371094,295.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150250315666199,1.0,0.0,0.0,3.3044214248657227,3.3044419288635254,7.285916012733651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.18212890625,0.0,1171.1793212890625,1895.4371337890625,0.0,2609.543212890625,0.8227100372314453,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988556981086731,0.2420611977577209,0.2224194556474685,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534425497055054,0.4522977173328399,0.4321587681770324,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634645581245422,0.6397395133972168,0.4487931430339813,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727022767066956,0.3321158587932586,0.3190352916717529,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164602518081,0.9598062038421632,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706454515457153,1.0,1.0,0.0,1.0,-2.8601953983306885,2.8601887226104736,6.5799708863778505e-06,2.210356473922729,0.8396616578102112,0.8396616578102112,0.0,182.113525390625,186.0,33458.50390625,-0.0,2225.06201171875,1.0,283.1499938964844,285.6022033691406,293.43487548828125,295.6820983886719,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135798573493958,1.0,0.0,0.0,3.2598683834075928,3.2598884105682373,7.090770282047743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.8369140625,0.0,1126.6885986328125,1895.4371337890625,0.0,2596.198486328125,0.8148149251937866,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808272361755,0.241462767124176,0.2219663113355636,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.850996732711792,0.4514088630676269,0.4314157664775848,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608433842658995,0.6391357183456421,0.4484479427337646,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704656720161438,0.331523984670639,0.3185701072216034,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062146902084,0.957945704460144,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.571074366569519,1.0,1.0,0.0,1.0,-2.855548143386841,2.855541706085205,6.558652785315644e-06,2.206786155700684,0.8368356227874756,0.8368356227874756,0.0,183.77828979492188,189.0,33245.63671875,-0.0,2225.19970703125,1.0,283.1499938964844,285.6055603027344,293.4130249023437,295.647216796875,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121343851089478,1.0,0.0,0.0,3.235048532485962,3.235068321228028,6.983206617405813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.70703125,0.0,1103.1219482421875,1895.4371337890625,0.0,2582.86279296875,0.8061141967773438,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.2400477826595306,0.220869243144989,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549789428710938,0.6376708149909973,0.4475788176059723,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300963640213012,0.3174146711826324,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699845552444,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440661430358887,2.844059705734253,6.506090358016081e-06,2.1979470252990723,0.8297203779220581,0.8297203779220581,0.0,187.39747619628903,177.0,32668.556640625,-0.0,2223.1220703125,1.0,283.1499938964844,285.6222229003906,293.3626403808594,295.5618896484375,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078928589820862,1.0,0.0,0.0,3.157101392745972,3.1571202278137207,6.650745945080416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7294921875,0.0,1030.1337890625,1895.4371337890625,0.0,2543.802490234375,0.7875751256942749,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.2400477826595306,0.220869243144989,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549789428710938,0.6376708149909973,0.4475788176059723,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300963640213012,0.3174146711826324,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699845552444,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440661430358887,2.844059705734253,6.506090358016081e-06,2.1979470252990723,0.8297203779220581,0.8297203779220581,0.0,187.39747619628903,177.0,32668.556640625,-0.0,2223.1220703125,1.0,283.1499938964844,285.6222229003906,293.3626403808594,295.5618896484375,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078928589820862,1.0,0.0,0.0,3.157101392745972,3.1571202278137207,6.650745945080416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7294921875,0.0,1030.1337890625,1895.4371337890625,0.0,2543.802490234375,0.7875751256942749,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660304069519,0.2385977506637573,0.2194878756999969,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616148948669,0.4275351762771606,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571033716201782,0.6361135244369507,0.4464512765407562,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285952806472778,0.3159252107143402,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282522201538,2.8292760848999023,6.438755008275621e-06,2.1865792274475098,0.821560263633728,0.821560263633728,0.0,184.52468872070312,165.0,32031.451171875,-0.0,2184.085693359375,1.0,283.1499938964844,285.64117431640625,293.3121337890625,295.4732971191406,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027554750442505,1.0,0.0,0.0,3.0717861652374268,3.0718042850494385,6.296152719187376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.845703125,0.0,954.29541015625,1895.4371337890625,0.0,2496.64501953125,0.7673826217651367,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660304069519,0.2385977506637573,0.2194878756999969,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616148948669,0.4275351762771606,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571033716201782,0.6361135244369507,0.4464512765407562,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285952806472778,0.3159252107143402,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282522201538,2.8292760848999023,6.438755008275621e-06,2.1865792274475098,0.821560263633728,0.821560263633728,0.0,184.52468872070312,165.0,32031.451171875,-0.0,2184.085693359375,1.0,283.1499938964844,285.64117431640625,293.3121337890625,295.4732971191406,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027554750442505,1.0,0.0,0.0,3.0717861652374268,3.0718042850494385,6.296152719187376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.845703125,0.0,954.29541015625,1895.4371337890625,0.0,2496.64501953125,0.7673826217651367,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964206695556641,0.2371638417243957,0.2179681360721588,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883699417114,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.96421217918396,0.6345027089118958,0.445169061422348,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270690441131592,0.3142504394054413,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812720775604248,2.8127143383026123,6.363633474393282e-06,2.173797607421875,0.8123579621315002,0.8123579621315002,0.0,177.7010498046875,153.0,31343.318359375,-0.0,2123.491455078125,1.0,283.1499938964844,285.6626892089844,293.260009765625,295.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968727946281433,1.0,0.0,0.0,2.979701519012451,2.9797189235687256,5.924325137129927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.28759765625,0.0,877.0201416015625,1895.4371337890625,0.0,2442.869140625,0.745691180229187,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964206695556641,0.2371638417243957,0.2179681360721588,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883699417114,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.96421217918396,0.6345027089118958,0.445169061422348,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270690441131592,0.3142504394054413,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570361375808,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812720775604248,2.8127143383026123,6.363633474393282e-06,2.173797607421875,0.8123579621315002,0.8123579621315002,0.0,177.7010498046875,153.0,31343.318359375,-0.0,2123.491455078125,1.0,283.1499938964844,285.6626892089844,293.260009765625,295.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968727946281433,1.0,0.0,0.0,2.979701519012451,2.9797189235687256,5.924325137129927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.28759765625,0.0,877.0201416015625,1895.4371337890625,0.0,2442.869140625,0.745691180229187,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995003819465637,0.2364545911550521,0.2171811014413833,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555431962013245,0.443899005651474,0.4240760207176208,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688960909843444,0.6336813569068909,0.4444881677627563,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749323844909668,0.3263008892536163,0.313371866941452,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058755874634,0.2033029198646545,0.9363888502120972,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578872561454773,1.0,1.0,0.0,1.0,-2.8040659427642822,2.8040597438812256,6.324541118374327e-06,2.1671130657196045,0.8074209690093994,0.8074209690093994,0.0,173.42202758789062,153.0,30951.93359375,-0.0,2088.677001953125,1.0,283.1499938964844,285.6779479980469,293.2329406738281,295.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936419248580933,1.0,0.0,0.0,2.923848390579224,2.9238650798797607,5.704308705389849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.470703125,0.0,831.85107421875,1895.4371337890625,0.0,2413.44287109375,0.7352786660194397,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031220197677612,0.2357491254806518,0.2163868844509124,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598850965499878,0.4428076148033142,0.422883927822113,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048216819764,0.6328464150428772,0.4437933266162872,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789963483810425,0.3255294263362884,0.3124781847000122,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058271408081,0.2026509642601013,0.932658314704895,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771152496338,1.0,1.0,0.0,1.0,-2.7952864170074463,2.7952799797058105,6.285004928940907e-06,2.1603307723999023,0.8021641373634338,0.8021641373634338,0.0,168.7462158203125,141.0,30611.958984375,-0.0,2051.967529296875,1.0,283.1499938964844,285.6875,293.2059936523437,295.28228759765625,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902834415435791,1.0,0.0,0.0,2.881320714950561,2.8813371658325195,5.539576477531227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.78125,0.0,799.4776611328125,1895.4371337890625,0.0,2382.941650390625,0.7226150631904602,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123007774353,0.2343509048223495,0.214776873588562,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249523162842,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311487555503845,0.4423532783985138,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239805400371551,0.3106499016284942,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597855567932,0.2013555318117141,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.777400493621826,2.777394294738769,6.204835244716378e-06,2.1465089321136475,0.7910400629043579,0.7910400629043579,0.0,158.5946807861328,129.0,29840.482421875,-0.0,1974.884033203125,1.0,283.1499938964844,285.71600341796875,293.15008544921875,295.1800842285156,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830001711845398,1.0,0.0,0.0,2.777029037475586,2.7770442962646484,5.145815293872147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.68017578125,0.0,722.6673583984375,1895.4371337890625,0.0,2317.118408203125,0.6982507705688477,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123007774353,0.2343509048223495,0.214776873588562,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249523162842,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311487555503845,0.4423532783985138,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239805400371551,0.3106499016284942,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597855567932,0.2013555318117141,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.777400493621826,2.777394294738769,6.204835244716378e-06,2.1465089321136475,0.7910400629043579,0.7910400629043579,0.0,158.5946807861328,129.0,29840.482421875,-0.0,1974.884033203125,1.0,283.1499938964844,285.71600341796875,293.15008544921875,295.1800842285156,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830001711845398,1.0,0.0,0.0,2.777029037475586,2.7770442962646484,5.145815293872147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.68017578125,0.0,722.6673583984375,1895.4371337890625,0.0,2317.118408203125,0.6982507705688477,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669147729873,0.2131547182798385,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384443163871765,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.629428505897522,0.4408744871616363,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623387336731,0.3224245011806488,0.3087877631187439,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000701278448104,0.9174129366874696,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.7592852115631104,2.7592790126800537,6.124152605480049e-06,2.1325061321258545,0.7790454626083374,0.7790454626083374,0.0,147.7703399658203,117.0,29030.57421875,-0.0,1895.20703125,1.0,283.1499938964844,285.74859619140625,293.09228515625,295.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750152349472046,1.0,0.0,0.0,2.6672637462615967,2.667278289794922,4.747066100208032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.25732421875,0.0,647.5362548828125,1895.4371337890625,0.0,2245.502685546875,0.6727055311203003,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669147729873,0.2131547182798385,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384443163871765,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.629428505897522,0.4408744871616363,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623387336731,0.3224245011806488,0.3087877631187439,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000701278448104,0.9174129366874696,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.7592852115631104,2.7592790126800537,6.124152605480049e-06,2.1325061321258545,0.7790454626083374,0.7790454626083374,0.0,147.7703399658203,117.0,29030.57421875,-0.0,1895.20703125,1.0,283.1499938964844,285.74859619140625,293.09228515625,295.0736999511719,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750152349472046,1.0,0.0,0.0,2.6672637462615967,2.667278289794922,4.747066100208032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.25732421875,0.0,647.5362548828125,1895.4371337890625,0.0,2245.502685546875,0.6727055311203003,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376549959182,0.2115874737501144,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290873289108276,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.3208079934120178,0.3069676160812378,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425237894058,0.9100210666656494,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.9780077208415605e-06,2.107023239135742,0.7661060094833374,0.7661060094833374,0.0,138.3763427734375,105.0,28104.0859375,-0.0,1800.257568359375,1.0,283.1499938964844,285.7795104980469,293.0319519042969,294.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661920189857483,1.0,0.0,0.0,2.5522921085357666,2.5523056983947754,4.346644573161029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.85595703125,0.0,574.8646850585938,1895.4371337890625,0.0,2167.09912109375,0.6460582613945007,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376549959182,0.2115874737501144,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290873289108276,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.3208079934120178,0.3069676160812378,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425237894058,0.9100210666656494,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.9780077208415605e-06,2.107023239135742,0.7661060094833374,0.7661060094833374,0.0,138.3763427734375,105.0,28104.0859375,-0.0,1800.257568359375,1.0,283.1499938964844,285.7795104980469,293.0319519042969,294.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661920189857483,1.0,0.0,0.0,2.5522921085357666,2.5523056983947754,4.346644573161029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.85595703125,0.0,574.8646850585938,1895.4371337890625,0.0,2167.09912109375,0.6460582613945007,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300519794225692,0.2099609524011612,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.4339062869548797,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371363639832,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191223740577698,0.3050741851329803,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.1973736137151718,0.9023956656455994,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801634870294947e-06,2.075703859329224,0.7521646618843079,0.7521646618843079,0.0,128.7108917236328,93.0,27100.5,-0.0,1695.482177734375,1.0,283.1499938964844,285.8105163574219,292.967529296875,294.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559394240379333,1.0,0.0,0.0,2.43202543258667,2.4320380687713623,3.94665903513669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.666015625,0.0,505.1477966308594,1895.4371337890625,0.0,2077.05224609375,0.6183194518089294,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300519794225692,0.2099609524011612,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.4339062869548797,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371363639832,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191223740577698,0.3050741851329803,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.1973736137151718,0.9023956656455994,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801634870294947e-06,2.075703859329224,0.7521646618843079,0.7521646618843079,0.0,128.7108917236328,93.0,27100.5,-0.0,1695.482177734375,1.0,283.1499938964844,285.8105163574219,292.967529296875,294.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559394240379333,1.0,0.0,0.0,2.43202543258667,2.4320380687713623,3.94665903513669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.666015625,0.0,505.1477966308594,1895.4371337890625,0.0,2077.05224609375,0.6183194518089294,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442834973335266,0.2293006181716919,0.2091291397809982,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166294932365416,0.432740569114685,0.4118911623954773,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347614526748657,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062245368958,0.3182642459869385,0.304102212190628,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.709717869758606,0.1966884285211563,0.8985234498977661,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079766511917114,1.0,1.0,0.0,1.0,-2.664158821105957,2.6641530990600586,5.709492143068928e-06,2.059142589569092,0.7448987364768982,0.7448987364768982,0.0,123.67703247070312,93.0,26545.76171875,-0.0,1641.6231689453125,1.0,283.1499938964844,285.8311462402344,292.9342956542969,294.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502272725105286,1.0,0.0,0.0,2.3628225326538086,2.3628346920013428,3.725251644937089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.6025390625,0.0,467.2948913574219,1895.4371337890625,0.0,2027.4178466796875,0.605048418045044,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889037132263,0.2285466641187667,0.208295002579689,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.925976812839508,0.4315694868564605,0.4106272459030151,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377480626106262,0.3840126991271972,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348466753959656,0.3173988759517669,0.3031230270862579,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156594395637512,0.1960103958845138,0.8946659564971924,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388297080994,1.0,1.0,0.0,1.0,-2.6421163082122803,2.642110824584961,5.615358986688079e-06,2.0420830249786377,0.7373271584510803,0.7373271584510803,0.0,118.54169464111328,96.0,26050.77734375,-0.0,1587.2005615234375,1.0,283.1499938964844,285.845458984375,292.9016418457031,294.7076721191406,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442218661308289,1.0,0.0,0.0,2.3069889545440674,2.3070003986358643,3.551275824520417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.404296875,0.0,439.08306884765625,1895.4371337890625,0.0,1975.6748046875,0.5896109342575073,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553209066390991,0.2275987714529037,0.2073036730289459,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338376522064208,0.4300885498523712,0.4090864658355713,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417214274406433,0.3743518590927124,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184149742126,0.31630340218544,0.3019445240497589,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536629676819,0.1951768845319748,0.8901907801628113,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303340435028,1.0,1.0,0.0,1.0,-2.620656490325928,2.6206510066986084,5.524090738617815e-06,2.0252904891967773,0.7274909615516663,0.7274909615516663,0.0,114.1924819946289,96.0,25363.18359375,-0.0,1537.92822265625,1.0,283.1499938964844,285.87603759765625,292.8589782714844,294.6226806640625,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360208630561829,1.0,0.0,0.0,2.219167709350586,2.219178438186645,3.286045853201358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.763671875,0.0,395.9842529296875,1895.4371337890625,0.0,1905.7830810546875,0.5722295641899109,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572828531265259,0.2270696014165878,0.2067767679691314,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369014501571656,0.4292629659175873,0.4082545638084411,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437332034111023,0.3704395890235901,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427554965019226,0.3156903982162475,0.3013122379779815,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221380472183228,0.1947201788425445,0.8878602385520935,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937981963157654,1.0,1.0,0.0,1.0,-2.610759258270264,2.6107537746429443,5.482339020090876e-06,2.017589807510376,0.7218047976493835,0.7218047976493835,0.0,112.4186782836914,99.0,25027.025390625,-0.0,1516.4825439453125,1.0,283.1499938964844,285.8907470703125,292.8359680175781,294.5780944824219,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313114404678345,1.0,0.0,0.0,2.1781022548675537,2.178112745285034,3.165555426676292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.587890625,0.0,377.38873291015625,1895.4371337890625,0.0,1866.0701904296875,0.5601378679275513,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602135539054871,0.2256263643503189,0.2053858041763305,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416101574897766,0.4270176887512207,0.4060363471508026,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483193635940552,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140119910240173,0.2996300458908081,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.724775493144989,0.1934858858585357,0.8818299174308777,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058366537094116,0.7058366537094116,0.0,109.21601104736328,102.0,24019.1015625,-0.0,1472.8992919921875,1.0,283.1499938964844,285.947265625,292.7720947265625,294.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178195714950562,1.0,0.0,0.0,2.0469906330108643,2.0470004081726074,2.795922569021059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.05029296875,0.0,320.8578186035156,1895.4371337890625,0.0,1754.118896484375,0.5302446484565735,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602135539054871,0.2256263643503189,0.2053858041763305,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416101574897766,0.4270176887512207,0.4060363471508026,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483193635940552,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140119910240173,0.2996300458908081,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.724775493144989,0.1934858858585357,0.8818299174308777,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058366537094116,0.7058366537094116,0.0,109.21601104736328,102.0,24019.1015625,-0.0,1472.8992919921875,1.0,283.1499938964844,285.947265625,292.7720947265625,294.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178195714950562,1.0,0.0,0.0,2.0469906330108643,2.0470004081726074,2.795922569021059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.05029296875,0.0,320.8578186035156,1895.4371337890625,0.0,1754.118896484375,0.5302446484565735,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601703405380249,0.2242200970649719,0.2040886878967285,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419691562652588,0.4248417615890503,0.4039461612701416,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651520311832428,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.846460223197937,0.3123690783977508,0.2980446219444275,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.192276194691658,0.8762492537498474,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.33984375,-0.0,1446.654296875,1.0,283.1499938964844,286.01239013671875,292.7084350585937,294.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039750218391418,1.0,0.0,0.0,1.915120244026184,1.9151290655136108,2.447290228246857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.8388671875,0.0,269.9656982421875,1895.4371337890625,0.0,1642.263671875,0.5002569556236267,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601703405380249,0.2242200970649719,0.2040886878967285,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419691562652588,0.4248417615890503,0.4039461612701416,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651520311832428,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.846460223197937,0.3123690783977508,0.2980446219444275,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.192276194691658,0.8762492537498474,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.33984375,-0.0,1446.654296875,1.0,283.1499938964844,286.01239013671875,292.7084350585937,294.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039750218391418,1.0,0.0,0.0,1.915120244026184,1.9151290655136108,2.447290228246857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.8388671875,0.0,269.9656982421875,1895.4371337890625,0.0,1642.263671875,0.5002569556236267,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580048441886902,0.2228522002696991,0.2028681486845016,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369389533995,0.42273610830307,0.401966392993927,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535955667495728,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107638657093048,0.2965388298034668,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724192857742,0.870923638343811,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.30078125,-0.0,1432.2113037109375,1.0,283.1499938964844,286.0845031738281,292.64361572265625,294.199951171875,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896712779998779,1.0,0.0,0.0,1.7839109897613523,1.7839189767837524,2.123438918033571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.06494140625,0.0,224.90679931640625,1895.4371337890625,0.0,1530.213623046875,0.4734830856323242,1.0,0.0,3.0,1.0,0.0
