time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580048441886902,0.2228522002696991,0.2028681486845016,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369389533995,0.42273610830307,0.401966392993927,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535955667495728,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107638657093048,0.2965388298034668,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.1910724192857742,0.870923638343811,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.30078125,-0.0,1432.2113037109375,1.0,283.1499938964844,286.0845031738281,292.64361572265625,294.199951171875,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896712779998779,1.0,0.0,0.0,1.7839109897613523,1.7839189767837524,2.123438918033571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.06494140625,0.0,224.90679931640625,1895.4371337890625,0.0,1530.213623046875,0.4734830856323242,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563326954841614,0.2221630215644836,0.2022743970155716,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369896054267884,0.4216847419738769,0.4010025560855865,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.654255211353302,0.3637705147266388,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426797986030579,0.3099571764469147,0.2958037555217743,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082743644714,0.1904583871364593,0.8682971000671387,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652712345123,1.0,1.0,0.0,1.0,-2.558479785919189,2.558474540710449,5.264557330519892e-06,1.976975679397583,0.664584219455719,0.664584219455719,0.0,108.2166519165039,108.0,21529.234375,-0.0,1428.1873779296875,1.0,283.1499938964844,286.114501953125,292.61248779296875,294.14068603515625,293.1499938964844,293.1499938964844,283.1499938964844,20861.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825692057609558,1.0,0.0,0.0,1.729692459106445,1.7297000885009766,1.996324670017203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.6826171875,0.0,208.464096069336,1895.4371337890625,0.0,1476.0015869140625,0.461791843175888,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336153030396,0.2214585542678833,0.2016760110855102,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342430830001832,0.4206190407276153,0.4000356793403625,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546742916107178,0.3656598627567291,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406360745429993,0.3091359138488769,0.2950647473335266,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357348442078,0.1898271888494491,0.8656381964683533,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.48439821600914,1.0,1.0,0.0,1.0,-2.5547854900360107,2.5547802448272705,5.249361038295319e-06,1.9741182327270508,0.6559893488883972,0.6559893488883972,0.0,108.76652526855467,111.0,21090.365234375,-0.0,1425.75537109375,1.0,283.1499938964844,286.1427001953125,292.5819702148437,294.0831604003906,293.1499938964844,293.1499938964844,283.1499938964844,20641.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756129264831543,1.0,0.0,0.0,1.6785895824432373,1.6785969734191897,1.8801064527451682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.4716796875,0.0,193.948959350586,1895.4371337890625,0.0,1423.8677978515625,0.4509599804878235,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006395578384,0.2004523128271103,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768995285034,0.4184381365776062,0.398074209690094,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548513174057007,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357380628585815,0.3074433803558349,0.2935585379600525,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067224502563,0.8601514101028442,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.669921875,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.5213317871094,293.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662144124507904,1.0,0.0,0.0,1.5824528932571411,1.582459807395935,1.670917413321149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.111328125,0.0,169.00167846679688,1895.4371337890625,0.0,1325.77587890625,0.4310753643512726,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006395578384,0.2004523128271103,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768995285034,0.4184381365776062,0.398074209690094,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548513174057007,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357380628585815,0.3074433803558349,0.2935585379600525,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885067224502563,0.8601514101028442,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.669921875,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.5213317871094,293.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662144124507904,1.0,0.0,0.0,1.5824528932571411,1.582459807395935,1.670917413321149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.111328125,0.0,169.00167846679688,1895.4371337890625,0.0,1325.77587890625,0.4310753643512726,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.218486338853836,0.1991918981075287,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198802709579468,0.4161987602710724,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542444229125977,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301113843917847,0.3056891560554504,0.2920098006725311,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115416288375,0.8544067740440369,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.201904059504159e-06,1.965184450149536,0.6202595829963684,0.6202595829963684,0.0,112.41123962402344,117.0,19395.068359375,-0.0,1426.485107421875,1.0,283.1499938964844,286.2475891113281,292.4592590332031,293.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490088105201721,1.0,0.0,0.0,1.4910871982574463,1.4910937547683716,1.4835407569080417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.95654296875,0.0,147.83262634277344,1895.4371337890625,0.0,1233.9423828125,0.4127531945705414,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.218486338853836,0.1991918981075287,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198802709579468,0.4161987602710724,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542444229125977,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301113843917847,0.3056891560554504,0.2920098006725311,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115416288375,0.8544067740440369,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.201904059504159e-06,1.965184450149536,0.6202595829963684,0.6202595829963684,0.0,112.41123962402344,117.0,19395.068359375,-0.0,1426.485107421875,1.0,283.1499938964844,286.2475891113281,292.4592590332031,293.8583374023437,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490088105201721,1.0,0.0,0.0,1.4910871982574463,1.4910937547683716,1.4835407569080417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.95654296875,0.0,147.83262634277344,1895.4371337890625,0.0,1233.9423828125,0.4127531945705414,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169321626424789,0.1979036778211593,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844104766846,0.4139185547828674,0.3940401375293731,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529712677001953,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746259689331,0.3038873374462127,0.2904249429702759,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856549084186554,0.8484287261962891,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016280651092529,0.6016280651092529,0.0,114.80559539794922,120.0,18551.40234375,-0.0,1430.56201171875,1.0,283.1499938964844,286.2995300292969,292.3951110839844,293.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357740163803101,1.0,0.0,0.0,1.402320146560669,1.4023263454437256,1.312162964950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.0908203125,0.0,129.332275390625,1895.4371337890625,0.0,1145.48681640625,0.3954558372497558,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.738514244556427,0.2169321626424789,0.1979036778211593,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117844104766846,0.4139185547828674,0.3940401375293731,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529712677001953,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746259689331,0.3038873374462127,0.2904249429702759,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856549084186554,0.8484287261962891,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016280651092529,0.6016280651092529,0.0,114.80559539794922,120.0,18551.40234375,-0.0,1430.56201171875,1.0,283.1499938964844,286.2995300292969,292.3951110839844,293.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357740163803101,1.0,0.0,0.0,1.402320146560669,1.4023263454437256,1.312162964950403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.0908203125,0.0,129.332275390625,1895.4371337890625,0.0,1145.48681640625,0.3954558372497558,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343050837516785,0.2157868593931198,0.1969565749168396,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.90598326921463,0.4122469425201416,0.3925526440143585,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516764163970947,0.3888877630233764,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195361495018005,0.3025570213794708,0.2892570495605469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983160972595215,0.1845674067735672,0.843969464302063,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875174760818481,1.0,1.0,0.0,1.0,-2.535017251968384,2.535012006759644,5.168551979295444e-06,1.95889413356781,0.5878066420555115,0.5878066420555115,0.0,116.68934631347656,120.0,17934.263671875,-0.0,1434.343017578125,1.0,283.1499938964844,286.337890625,292.3474426269531,293.6593933105469,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258910894393921,1.0,0.0,0.0,1.3390353918075562,1.3390413522720337,1.1964030477429333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.52734375,0.0,117.2629165649414,1895.4371337890625,0.0,1082.248779296875,0.3834209144115448,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327100038528442,0.2153514474630355,0.1965969055891037,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038581252098083,0.4116130471229553,0.3919890224933624,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511114239692688,0.3909227848052978,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177951574325562,0.3020505607128143,0.2888127863407135,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221166610718,0.184151291847229,0.8422634601593018,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779053688049,1.0,1.0,0.0,1.0,-2.533769369125366,2.533764123916626,5.163478363101604e-06,1.9579360485076904,0.5825235247612,0.5825235247612,0.0,117.4252471923828,123.0,17699.958984375,-0.0,1435.8968505859375,1.0,283.1499938964844,286.3525390625,292.3292541503906,293.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,19962.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220728158950806,1.0,0.0,0.0,1.3153653144836426,1.3153711557388306,1.1544793920847952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.34765625,0.0,112.97299194335938,1895.4371337890625,0.0,1058.486083984375,0.3789836466312408,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298008799552917,0.2145541757345199,0.1959387809038162,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000736474990845,0.4104544222354889,0.3909592926502228,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499814391136169,0.3946764767169952,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.814585268497467,0.3011221587657928,0.287998765707016,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374238967896,0.1833861917257309,0.8391265869140625,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550141334533,1.0,1.0,0.0,1.0,-2.5315043926239014,2.53149938583374,5.154275640961714e-06,1.9561971426010127,0.57280433177948,0.57280433177948,0.0,118.79459381103516,123.0,17270.916015625,-0.0,1438.857421875,1.0,283.1499938964844,286.3795471191406,292.29595947265625,293.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,19915.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149753332138062,1.0,0.0,0.0,1.2725211381912231,1.2725268602371216,1.080496758731897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.07177734375,0.0,105.50337982177734,1895.4371337890625,0.0,1015.33642578125,0.3710410296916961,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268933653831482,0.2137532383203506,0.1952781826257705,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963047862052917,0.4092930257320404,0.3899277746677398,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487240791320801,0.3984709680080414,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.811326265335083,0.3001882135868072,0.2871802747249603,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489164352417,0.1826141029596328,0.8359609246253967,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528355121612,1.0,1.0,0.0,1.0,-2.529243469238281,2.52923846244812,5.145098384673474e-06,1.9544618129730225,0.562978208065033,0.562978208065033,0.0,120.19388580322266,126.0,16839.91796875,-0.0,1441.9461669921875,1.0,283.1499938964844,286.4068298339844,292.2625427246094,293.5089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076922416687012,1.0,0.0,0.0,1.2301371097564695,1.2301427125930786,1.0097188862800976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.916015625,0.0,98.47686767578124,1895.4371337890625,0.0,972.4722900390624,0.3632997274398803,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.722706139087677,0.2125942856073379,0.1943231672048568,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909202814102173,0.4076168239116668,0.3884399831295013,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466954350471497,0.4039775133132934,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292239189148,0.2988344132900238,0.2859946489334106,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.685234010219574,0.18149234354496,0.8313610553741455,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834892272949,1.0,1.0,0.0,1.0,-2.525973320007324,2.525968313217163,5.131839770911029e-06,1.9519522190094,0.5486475825309753,0.5486475825309753,0.0,122.2501220703125,126.0,16216.626953125,-0.0,1446.5416259765625,1.0,283.1499938964844,286.446533203125,292.2144470214844,293.4233703613281,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968703031539917,1.0,0.0,0.0,1.1700009107589722,1.170006275177002,9.134102185726078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.35009765625,0.0,89.0995101928711,1895.4371337890625,0.0,911.5234375,0.3525208830833435,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210743427276611,0.2121419012546539,0.1939506232738495,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888463973999023,0.4069638550281524,0.3878607451915741,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458369493484497,0.4061259627342224,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046267628669739,0.2983051240444183,0.2855313420295715,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132671356201,0.1810534447431564,0.8295612931251526,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901121139526,1.0,1.0,0.0,1.0,-2.5246920585632324,2.524687051773072,5.126650194142712e-06,1.9509689807891848,0.5430186986923218,0.5430186986923218,0.0,123.06031799316406,129.0,15973.650390625,-0.0,1448.3580322265625,1.0,283.1499938964844,286.46209716796875,292.1957702636719,293.3901062011719,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925557613372803,1.0,0.0,0.0,1.1469286680221558,1.146933913230896,8.777408311289039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.138671875,0.0,85.67997741699219,1895.4371337890625,0.0,888.1964721679688,0.3484522104263305,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923179626465,0.2105181366205215,0.1926144659519195,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424320936203003,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755235671997,0.2963996231555938,0.2838647663593292,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757694005966,0.8230913281440735,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569175720215,0.5226569175720215,0.0,125.99227142333984,117.0,15105.0478515625,-0.0,1454.9071044921875,1.0,283.1499938964844,286.5179748535156,292.1295166015625,293.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766655206680298,1.0,0.0,0.0,1.066137194633484,1.066142201423645,7.58437153081104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.36865234375,0.0,74.45903015136719,1895.4371337890625,0.0,807.0387573242188,0.3345284163951874,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923179626465,0.2105181366205215,0.1926144659519195,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424320936203003,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755235671997,0.2963996231555938,0.2838647663593292,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757694005966,0.8230913281440735,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569175720215,0.5226569175720215,0.0,125.99227142333984,117.0,15105.0478515625,-0.0,1454.9071044921875,1.0,283.1499938964844,286.5179748535156,292.1295166015625,293.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766655206680298,1.0,0.0,0.0,1.066137194633484,1.066142201423645,7.58437153081104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.36865234375,0.0,74.45903015136719,1895.4371337890625,0.0,807.0387573242188,0.3345284163951874,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146514654159546,0.2088580429553985,0.191102385520935,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.402247816324234,0.3835315704345703,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394622325897217,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932359695435,0.2944383919239044,0.2819982767105102,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761771440505981,0.1778615862131118,0.815735399723053,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.3916015625,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.06396484375,293.1531982421875,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600454807281494,1.0,0.0,0.0,0.9879798889160156,0.9879846572875975,6.513128170126947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.07666015625,0.0,64.67707824707031,1895.4371337890625,0.0,729.7603759765625,0.3215905129909515,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146514654159546,0.2088580429553985,0.191102385520935,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.402247816324234,0.3835315704345703,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394622325897217,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932359695435,0.2944383919239044,0.2819982767105102,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761771440505981,0.1778615862131118,0.815735399723053,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.3916015625,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.06396484375,293.1531982421875,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600454807281494,1.0,0.0,0.0,0.9879798889160156,0.9879846572875975,6.513128170126947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.07666015625,0.0,64.67707824707031,1895.4371337890625,0.0,729.7603759765625,0.3215905129909515,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752399206161,0.1894543319940567,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998223841190338,0.3811126053333282,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385284662246704,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.802221953868866,0.2924243211746216,0.2799620628356933,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.176235631108284,0.8077348470687866,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802918136119842,0.4802918136119842,0.0,119.60745239257812,108.0,13367.53125,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,291.9996337890625,293.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427300333976746,1.0,0.0,0.0,0.9124435186386108,0.9124481081962584,5.555273219215453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.86083984375,0.0,56.17040252685547,1895.4371337890625,0.0,656.9398803710938,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752399206161,0.1894543319940567,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395686149597,0.3998223841190338,0.3811126053333282,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385284662246704,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.802221953868866,0.2924243211746216,0.2799620628356933,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.176235631108284,0.8077348470687866,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802918136119842,0.4802918136119842,0.0,119.60745239257812,108.0,13367.53125,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,291.9996337890625,293.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427300333976746,1.0,0.0,0.0,0.9124435186386108,0.9124481081962584,5.555273219215453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.86083984375,0.0,56.17040252685547,1895.4371337890625,0.0,656.9398803710938,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335392951965,0.2063354253768921,0.188654363155365,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882430195808411,0.3986026644706726,0.3799193203449249,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386876106262207,0.3985997438430786,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033661246299744,0.2914082109928131,0.2789585590362549,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803243160247803,0.1754315197467804,0.8038832545280457,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032902240753,1.0,1.0,0.0,1.0,-2.461011409759521,2.4610066413879395,4.871684268437093e-06,1.9018934965133667,0.4693154394626617,0.4693154394626617,0.0,117.99402618408205,108.0,12951.6123046875,-0.0,1345.8133544921875,1.0,283.1499938964844,286.6630249023437,291.9683532714844,292.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,19354.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339257121086121,1.0,0.0,0.0,0.8757607340812683,0.8757652044296265,5.1175774729017576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9423828125,0.0,52.35292434692383,1895.4371337890625,0.0,622.7283325195312,0.3040378391742706,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190357446670532,0.2054945081472396,0.1878780126571655,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885614275932312,0.3973812758922577,0.3787481188774109,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387864947319031,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311102867126,0.290386289358139,0.2779745459556579,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.680205225944519,0.1746308207511901,0.800172746181488,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.476819634437561,1.0,1.0,0.0,1.0,-2.4510536193847656,2.451048851013184,4.8322986003768165e-06,1.8941569328308103,0.4582287073135376,0.4582287073135376,0.0,117.0274658203125,111.0,12543.0595703125,-0.0,1329.4656982421875,1.0,283.1499938964844,286.6956787109375,291.9376220703125,292.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250502824783325,1.0,0.0,0.0,0.8399767875671387,0.8399811387062073,4.7079083742573864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.833984375,0.0,48.81378173828125,1895.4371337890625,0.0,590.052734375,0.2986884415149688,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175220847129822,0.2038027644157409,0.1863572597503662,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871646523475647,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384503841400146,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020164966583252,0.2883206009864807,0.2760281562805176,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264872312545,0.7929527163505554,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.435711920261383,0.435711920261383,0.0,116.26303100585938,114.0,11743.9609375,-0.0,1306.304931640625,1.0,283.1499938964844,286.7630615234375,291.8754272460937,292.8089294433594,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506873369216919,1.0,0.0,0.0,0.7712439298629761,0.7712481617927551,3.9689620479066434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.16357421875,0.0,42.503902435302734,1895.4371337890625,0.0,528.4617919921875,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175220847129822,0.2038027644157409,0.1863572597503662,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871646523475647,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384503841400146,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020164966583252,0.2883206009864807,0.2760281562805176,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264872312545,0.7929527163505554,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.435711920261383,0.435711920261383,0.0,116.26303100585938,114.0,11743.9609375,-0.0,1306.304931640625,1.0,283.1499938964844,286.7630615234375,291.8754272460937,292.8089294433594,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506873369216919,1.0,0.0,0.0,0.7712439298629761,0.7712481617927551,3.9689620479066434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.16357421875,0.0,42.503902435302734,1895.4371337890625,0.0,528.4617919921875,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020909339189529,0.1848594099283218,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.392471581697464,0.3741651177406311,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007131576538,0.3984473943710327,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986393570899963,0.2862195074558258,0.2740912735462188,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044064283371,0.7858666777610779,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730555415153503,1.0,1.0,0.0,1.0,-2.4218544960021973,2.4218497276306152,4.717825959232869e-06,1.8715064525604248,0.412736177444458,0.412736177444458,0.0,116.66374206542967,117.0,10969.171875,-0.0,1292.3958740234375,1.0,283.1499938964844,286.8316650390625,291.8061218261719,292.680419921875,293.1499938964844,293.1499938964844,283.1499938964844,19067.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486352801322937,1.0,0.0,0.0,0.7064876556396484,0.7064917087554932,3.3304473845419125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.81787109375,0.0,37.11149597167969,1895.4371337890625,0.0,466.78656005859375,0.2796947658061981,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020909339189529,0.1848594099283218,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.392471581697464,0.3741651177406311,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007131576538,0.3984473943710327,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986393570899963,0.2862195074558258,0.2740912735462188,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044064283371,0.7858666777610779,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730555415153503,1.0,1.0,0.0,1.0,-2.4218544960021973,2.4218497276306152,4.717825959232869e-06,1.8715064525604248,0.412736177444458,0.412736177444458,0.0,116.66374206542967,117.0,10969.171875,-0.0,1292.3958740234375,1.0,283.1499938964844,286.8316650390625,291.8061218261719,292.680419921875,293.1499938964844,293.1499938964844,283.1499938964844,19067.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486352801322937,1.0,0.0,0.0,0.7064876556396484,0.7064917087554932,3.3304473845419125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.81787109375,0.0,37.11149597167969,1895.4371337890625,0.0,466.78656005859375,0.2796947658061981,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516256809234,0.1833658665418625,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483904838562,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235939025879,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751111507416,0.2721441984176636,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.1697526723146438,0.7787958979606628,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112417697906494,4.676626303989906e-06,1.8632972240448,0.3892940580844879,0.3892940580844879,0.0,117.8735580444336,105.0,10219.2138671875,-0.0,1284.6270751953125,1.0,283.1499938964844,286.9001770019531,291.7382507324219,292.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634394943714142,1.0,0.0,0.0,0.6457732915878296,0.6457772850990295,2.78261822472814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.8740234375,0.0,32.502098083496094,1895.4371337890625,0.0,406.5506591796875,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516256809234,0.1833658665418625,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483904838562,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235939025879,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751111507416,0.2721441984176636,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.1697526723146438,0.7787958979606628,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112417697906494,4.676626303989906e-06,1.8632972240448,0.3892940580844879,0.3892940580844879,0.0,117.8735580444336,105.0,10219.2138671875,-0.0,1284.6270751953125,1.0,283.1499938964844,286.9001770019531,291.7382507324219,292.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18971.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634394943714142,1.0,0.0,0.0,0.6457732915878296,0.6457772850990295,2.78261822472814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.8740234375,0.0,32.502098083496094,1895.4371337890625,0.0,406.5506591796875,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985598802566528,0.1817032098770141,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805656433105469,0.3874478936195373,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329433917999268,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115369796753,0.2818558514118194,0.2700008153915405,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440455675125,0.770861804485321,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482179403305,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884525299072266,4.589090622175718e-06,1.8458445072174072,0.3652872145175934,0.3652872145175934,0.0,115.27638244628906,108.0,9476.537109375,-0.0,1246.948486328125,1.0,283.1499938964844,286.96533203125,291.67596435546875,292.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390608668327331,1.0,0.0,0.0,0.5886372923851013,0.5886411666870117,2.31200658618036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.01123046875,0.0,28.5031681060791,1895.4371337890625,0.0,350.9111022949219,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.1985598802566528,0.1817032098770141,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805656433105469,0.3874478936195373,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329433917999268,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115369796753,0.2818558514118194,0.2700008153915405,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440455675125,0.770861804485321,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482179403305,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884525299072266,4.589090622175718e-06,1.8458445072174072,0.3652872145175934,0.3652872145175934,0.0,115.27638244628906,108.0,9476.537109375,-0.0,1246.948486328125,1.0,283.1499938964844,286.96533203125,291.67596435546875,292.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390608668327331,1.0,0.0,0.0,0.5886372923851013,0.5886411666870117,2.31200658618036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.01123046875,0.0,28.5031681060791,1895.4371337890625,0.0,350.9111022949219,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
