time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105371952056885,0.1976596564054489,0.1808769255876541,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805635571479797,0.3861661255359649,0.3682326674461365,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323413848876953,0.3962841331958771,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949239611625671,0.280731052160263,0.268924206495285,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704794764518738,0.1671864539384842,0.7669180035591125,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514261245727,1.0,1.0,0.0,1.0,-2.37837815284729,2.378373622894287,4.55030476587126e-06,1.8379380702972408,0.353049486875534,0.353049486875534,0.0,114.44357299804688,108.0,9117.0322265625,-0.0,1231.773193359375,1.0,283.1499938964844,286.99639892578125,291.6467590332031,292.37335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18823.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265508651733398,1.0,0.0,0.0,0.5613289475440979,0.5613327622413635,2.1024629148769246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.992431640625,0.0,26.69759178161621,1895.4371337890625,0.0,325.19384765625,0.260660707950592,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095403671264648,0.196756362915039,0.1800666600465774,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.879698634147644,0.3848804831504822,0.3670240342617035,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316568851470947,0.3961257040500641,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939504981040955,0.2795979082584381,0.2678588032722473,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896055221558,0.1663269251585006,0.7630622386932373,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905196666717,1.0,1.0,0.0,1.0,-2.369848728179932,2.3698441982269287,4.5177448555477895e-06,1.83131742477417,0.3407172858715057,0.3407172858715057,0.0,114.11356353759766,111.0,8784.685546875,-0.0,1220.52880859375,1.0,283.1499938964844,287.0317687988281,291.6187744140625,292.3171691894531,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139303565025329,1.0,0.0,0.0,0.5349881649017334,0.5349919199943542,1.9097731396300333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.13623046875,0.0,25.016742706298828,1895.4371337890625,0.0,300.8861389160156,0.2574774920940399,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451378822327,0.1953079402446746,0.178787276148796,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772571682929993,0.3828234672546386,0.3651095330715179,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302324533462524,0.3972966074943542,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914181351661682,0.2777711451053619,0.2661617994308471,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668309569358826,0.1649462580680847,0.7569741010665894,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461369037628,1.0,1.0,0.0,1.0,-2.3580639362335205,2.3580596446990967,4.4729736146109644e-06,1.8221776485443115,0.3207665979862213,0.3207665979862213,0.0,114.19983673095705,111.0,8266.6279296875,-0.0,1207.2847900390625,1.0,283.1499938964844,287.0953369140625,291.5776672363281,292.2334289550781,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938954472541809,1.0,0.0,0.0,0.4948924779891968,0.4949100613594055,1.634237634107194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.62646484375,0.0,22.569795608520508,1895.4371337890625,0.0,265.0882263183594,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062804698944092,0.1949444413185119,0.1784698516130447,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764827251434326,0.3823084533214569,0.3646340370178222,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297998428344727,0.3978141844272613,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906323671340942,0.2773111760616302,0.2657382786273956,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650968551636,0.1645993888378143,0.7554624676704407,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630164802074432,1.0,1.0,0.0,1.0,-2.355407953262329,2.3554036617279053,4.462918241188163e-06,1.8201192617416384,0.3157333731651306,0.3157333731651306,0.0,114.31867218017578,99.0,8139.53369140625,-0.0,1204.7138671875,1.0,283.1499938964844,287.1112670898437,291.56805419921875,292.21356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18672.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889620304107666,1.0,0.0,0.0,0.4852267205715179,0.4855022132396698,1.5710241996202967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.644287109375,0.0,22.00993728637696,1895.4371337890625,0.0,256.7068786621094,0.2517325282096863,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068187594413757,0.19370898604393,0.1773207187652588,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.877673327922821,0.3805643916130066,0.3629518449306488,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284940242767334,0.3943970203399658,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914222478866577,0.2757449150085449,0.2642232775688171,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663714051246643,0.1634174734354019,0.7499632835388184,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.7537536621094,1.0,0.4593366086483001,1.0,1.0,0.0,1.0,-2.3394880294799805,2.339483499526977,4.403174443723401e-06,1.807936429977417,0.2987152934074402,0.2987152934074402,0.0,112.50448608398438,99.0,7706.794921875,-0.0,1179.3232421875,1.0,283.1499938964844,287.1638488769531,291.5377502441406,292.1507568359375,293.1499938964844,293.1499938964844,283.1499938964844,18547.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728046715259552,1.0,0.0,0.0,0.4531985819339752,0.4651556313037872,1.3704732459984824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.795166015625,0.0,20.66570281982422,1895.4371337890625,0.0,230.1787109375,0.2486263066530227,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078819274902344,0.0,0.1767307221889495,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792416453361511,0.0,0.3620968461036682,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054334163666,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926926612854004,0.0,0.2634473443031311,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608256340027,0.0,0.7471293210983276,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824209213257,2.329819679260254,4.366995199234225e-06,1.800475001335144,0.0,0.0,0.0,111.05577850341795,60.0,7492.71533203125,-0.0,1162.6817626953125,0.0,283.1499938964844,287.1892395019531,291.5238952636719,292.12158203125,293.1499938964844,293.1499938964844,278.1499938964844,18458.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376929700374603,0.4634070694446563,1.2782995995053172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38876724243164,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0007060130592435,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.3725875616073608,0.0,0.0007434672443196,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.3725875616073608,0.0,0.0005491224583238,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0007434667786583,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0035266801714897,287.85809326171875,294.1499938964844,290.307861328125,288.6152648925781,290.3447265625,296.6219787597656,286.9017639160156,0.0,0.0,0.7723376750946045,0.7723376750946045,0.2276623547077179,1.0,-0.0075236284174025,0.0075778421014547,-5.421368405222893e-05,-0.0094577791169285,0.0,0.0,0.0,-0.0395651459693908,60.0,1107.58740234375,-0.0,-3.85964540328132e-06,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.70116222830917e-17,5.206583148341116e-17,2.1257696083722414e-22,4.059919447071264e-13,4.059909418201169e-13,9.99367976428138e-19,0.0,0.0,-0.0,0.0,0.0,6.387843189374054e-29,5.3770699897691016e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0007218436803668,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0008859322406351,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,0.0005424471455626,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.0010414763819426,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0031126397661864,287.8560485839844,294.1499938964844,290.2754821777344,288.5949401855469,290.3417053222656,296.17706298828125,286.51025390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074747554026544,0.0072725913487374,0.0002021638501901,-0.0096725020557641,0.0,0.0,0.0,-0.0397485680878162,60.0,534.962158203125,-0.0,-3.903534889104776e-06,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.105840524899809e-33,1.4894961670692794e-33,1.5078468320518543e-36,-6.701313569911586e-18,-6.696491520530708e-18,-4.822195187616709e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0001123597103287,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.000136962509714,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,0.0001194636279251,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,0.0001265001483261,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,0.0005469198804348,287.8548889160156,294.1499938964844,290.2373962402344,288.57177734375,290.2830810546875,295.44537353515625,286.3208923339844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012410094495862,0.0025153998285531,-0.0012743904953822,-0.0128421820700168,0.0,0.0,0.0,-0.0081450855359435,60.0,228.61866760253903,-0.0,-1.0668025396398667e-07,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5932542267059808e-20,1.2881256356491384e-20,3.0512855066716388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.460702131036668e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.0001001268828986,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,7.444524817401543e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.984461939893664e-05,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0004721960867755,287.8541564941406,294.1499938964844,290.1987609863281,288.549072265625,290.2826538085937,294.8193359375,286.25653076171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010096988407894,0.0006565390503965,0.0003531598194967,-0.0146624073386192,0.0,0.0,0.0,-0.0077054458670318,60.0,95.56200408935548,-0.0,-6.950164532781855e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.541358048294458e-21,2.8480801881448917e-21,2.6932776582011757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.4115428510122e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.911363304127008e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,7.321027078432962e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.910947119351476e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0004701216821558,287.8533630371094,294.1499938964844,290.15966796875,288.5268249511719,290.2817077636719,294.2624206542969,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028845863416,2.9422585257066213e-08,0.0010028551332652,-0.0153068266808986,0.0,0.0,0.0,-0.00788882561028,60.0,39.53787612915039,-0.0,-6.858753920369054e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.650719160871568e-21,2.8262077636810777e-21,2.8245113971904904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,9.410953498445453e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,9.910218068398537e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,7.31966647435911e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,9.91009728750214e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0004700963036157,287.8525085449219,294.1499938964844,290.1200866699219,288.5049743652344,290.28045654296875,293.7677307128906,286.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.43402862548828,-0.0,-6.857674605953434e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651915099247432e-21,2.8259674450949107e-21,2.825947654152521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.411125211045146e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.910392691381276e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,7.319788710447028e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.91027700365521e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,0.0004701049183495,287.8504638671875,294.1499938964844,290.0397033691406,288.46240234375,290.2768859863281,292.9353332519531,286.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.390562534332275,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.65192883173807e-21,2.8259644158690347e-21,2.8259644158690347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.411125211045146e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.910392691381276e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,7.319788710447028e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.91027700365521e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,0.0004701049183495,287.8504638671875,294.1499938964844,290.0397033691406,288.46240234375,290.2768859863281,292.9353332519531,286.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.390562534332275,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.65192883173807e-21,2.8259644158690347e-21,2.8259644158690347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,9.41165490075946e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.910950029734522e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,7.320200529647991e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,9.91083579719998e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0004701313737314,287.8481140136719,294.1499938964844,289.9578552246094,288.4212341308594,290.2719421386719,292.2720947265625,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.627350807189941,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,9.41165490075946e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.910950029734522e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,7.320200529647991e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,9.91083579719998e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,0.0004701313737314,287.8481140136719,294.1499938964844,289.9578552246094,288.4212341308594,290.2719421386719,292.2720947265625,286.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.627350807189941,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.41242033150047e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.911755478242412e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,7.32079497538507e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.911642700899392e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0004701695870608,287.8454284667969,294.1499938964844,289.8747863769531,288.3812866210937,290.265625,291.7392883300781,286.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.17546272277832,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.41242033150047e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.911755478242412e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,7.32079497538507e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.911642700899392e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0004701695870608,287.8454284667969,294.1499938964844,289.8747863769531,288.3812866210937,290.265625,291.7392883300781,286.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.17546272277832,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.413294901605695e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.912675886880606e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.321475277421996e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.91256456472911e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0004702132719103,287.84246826171875,294.1499938964844,289.7907409667969,288.3423767089844,290.2579345703125,291.30731201171875,286.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949844837188721,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.413294901605695e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.912675886880606e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.321475277421996e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.91256456472911e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0004702132719103,287.84246826171875,294.1499938964844,289.7907409667969,288.3423767089844,290.2579345703125,291.30731201171875,286.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.949844837188721,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.41372782108374e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.913132089423016e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,7.321812154259533e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.91302149486728e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.0004702349251601,287.84088134765625,294.1499938964844,289.7484436035156,288.3232727050781,290.2535705566406,291.1217956542969,286.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769795894622803,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.414115629624575e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,9.913540270645171e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,7.32211337890476e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.913430403685196e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0004702543083112,287.8392333984375,294.1499938964844,289.7059631347656,288.3043518066406,290.2488708496094,290.9533996582031,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577738285064697,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.414546366315336e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,9.913993562804536e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,7.322448072955012e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.913884423440322e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0004702758160419,287.836181640625,294.1499938964844,289.6309509277344,288.27154541015625,290.2397766113281,290.6924743652344,286.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.23451566696167,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.41456892178394e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,9.9140168458689e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,7.322465535253286e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.913908434100448e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0004702769510913,287.83575439453125,294.1499938964844,289.6206970214844,288.26708984375,290.23846435546875,290.65997314453125,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470060235853e-09,0.001003268524073,-0.0154184121638536,0.0,0.0,0.0,-0.0079097244888544,60.0,7.188037872314453,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.41426696954295e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.91369888652116e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.322230521822348e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.913591202348472e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0004702618462033,287.8320617675781,294.1499938964844,289.5351867675781,288.2304382324219,290.2267150878906,290.41387939453125,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807876110076904,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.41426696954295e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.91369888652116e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.322230521822348e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.913591202348472e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0004702618462033,287.8320617675781,294.1499938964844,289.5351867675781,288.2304382324219,290.2267150878906,290.41387939453125,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807876110076904,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.41281541599892e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.91216948023066e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.321101293200627e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.912063978845254e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0004701893485616,287.828125,294.1499938964844,289.4496765136719,288.1942443847656,290.21368408203125,290.20458984375,286.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443441390991211,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.41281541599892e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.91216948023066e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.321101293200627e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,9.912063978845254e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0004701893485616,287.828125,294.1499938964844,289.4496765136719,288.1942443847656,290.21368408203125,290.20458984375,286.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443441390991211,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.40984973567538e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.909046639222652e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,7.31879408704117e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.908941865433007e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004700412100646,287.82403564453125,294.1499938964844,289.3644104003906,288.1583557128906,290.1993408203125,290.024169921875,286.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096015930175781,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.40984973567538e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.909046639222652e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,7.31879408704117e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.908941865433007e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004700412100646,287.82403564453125,294.1499938964844,289.3644104003906,288.1583557128906,290.1993408203125,290.024169921875,286.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096015930175781,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.407701872987671e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,9.906785271596164e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.317123527172953e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.90668122540228e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004699339624494,287.8218994140625,294.1499938964844,289.3219299316406,288.1405334472656,290.19171142578125,289.9428405761719,286.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.928721904754639,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.405072341905908e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.904016042128204e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,7.315078255487606e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.903912723530084e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004698025877587,287.8197631835937,294.1499938964844,289.2796325683594,288.1227111816406,290.1837463378906,289.8665466308594,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.765633583068848,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.398290421813726e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.89687323453836e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,7.309803186217323e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.896771371131764e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.0004694638191722,287.8153076171875,294.1499938964844,289.195556640625,288.087158203125,290.1669616699219,289.7269287109375,286.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451742649078369,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.398290421813726e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.89687323453836e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,7.309803186217323e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.896771371131764e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,0.0004694638191722,287.8153076171875,294.1499938964844,289.195556640625,288.087158203125,290.1669616699219,289.7269287109375,286.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451742649078369,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.38943339860998e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.8875469120685e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,7.302914309548214e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.887446503853424e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0004690214118454,287.81072998046875,294.1499938964844,289.11248779296875,288.0516052246094,290.14898681640625,289.601806640625,286.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153677940368652,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.38943339860998e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.8875469120685e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,7.302914309548214e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.887446503853424e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0004690214118454,287.81072998046875,294.1499938964844,289.11248779296875,288.0516052246094,290.14898681640625,289.601806640625,286.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.153677940368652,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.378566028317437e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.876102558337152e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,7.294461829587817e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,9.8760036053136e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0004684785671997,287.8059997558594,294.1499938964844,289.0306396484375,288.0159606933594,290.1299133300781,289.4883728027344,286.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870604515075684,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
