time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.378566028317437e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.876102558337152e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,7.294461829587817e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,9.8760036053136e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0004684785671997,287.8059997558594,294.1499938964844,289.0306396484375,288.0159606933594,290.1299133300781,289.4883728027344,286.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870604515075684,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.365870209876448e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.86273298622109e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,7.284586899913847e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.86263548838906e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0004678443947341,287.8011779785156,294.1499938964844,288.95025634765625,287.9800720214844,290.1097412109375,289.38458251953125,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.013824007473886,0.0,0.0,0.0,-0.0076079997234046,60.0,4.601696968078613,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.365870209876448e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.86273298622109e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,7.284586899913847e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.86263548838906e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0004678443947341,287.8011779785156,294.1499938964844,288.95025634765625,287.9800720214844,290.1097412109375,289.38458251953125,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.013824007473886,0.0,0.0,0.0,-0.0076079997234046,60.0,4.601696968078613,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.358921670354904e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.855415555648506e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,7.27918159100227e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.855318057816476e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0004674972733482,287.7987365722656,294.1499938964844,288.91070556640625,287.9620361328125,290.0992736816406,289.3357849121094,286.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472268104553223,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.351624612463638e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.847730689216404e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,7.273506344063208e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.847634646575898e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,0.0004671327769756,287.7962646484375,294.1499938964844,288.8716125488281,287.9439392089844,290.0885314941406,289.2888488769531,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.3460373878479,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.336802759207784e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.83212230494246e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,7.261977589223534e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.832027717493474e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0004663924046326,287.7914428710937,294.1499938964844,288.79791259765625,287.90887451171875,290.0672912597656,289.2033386230469,286.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112249851226807,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.336165385320784e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,9.831451461650433e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,7.261482096510008e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,9.831356874201448e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004663605650421,287.7912292480469,294.1499938964844,288.7948913574219,287.90740966796875,290.06640625,289.19989013671875,286.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.102745056152344,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.814276563702153e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.248796464409679e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.814182703848928e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0004655458615161,287.7861328125,294.1499938964844,288.7203674316406,287.87042236328125,290.0433349609375,289.1169128417969,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871059894561768,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,9.814276563702153e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.248796464409679e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.814182703848928e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0004655458615161,287.7861328125,294.1499938964844,288.7203674316406,287.87042236328125,290.0433349609375,289.1169128417969,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871059894561768,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.303051047027112e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.796579979592934e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,7.23572593415156e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,9.796487574931234e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004647064197342,287.78094482421875,294.1499938964844,288.6482849121094,287.8329162597656,290.0194396972656,289.0391845703125,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6501309871673584,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.303051047027112e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.796579979592934e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,7.23572593415156e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,9.796487574931234e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004647064197342,287.78094482421875,294.1499938964844,288.6482849121094,287.8329162597656,290.0194396972656,289.0391845703125,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6501309871673584,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.77870513452217e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,7.222523709060624e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.778614185051993e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0004638585669454,287.77569580078125,294.1499938964844,288.57891845703125,287.7947998046875,289.9947814941406,288.9661865234375,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439210891723633,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.77870513452217e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,7.222523709060624e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.778614185051993e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0004638585669454,287.77569580078125,294.1499938964844,288.57891845703125,287.7947998046875,289.9947814941406,288.9661865234375,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439210891723633,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.27761648199521e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.769795724423602e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,7.215943332994357e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.769705502549186e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,0.0004634359211195,287.7730712890625,294.1499938964844,288.5453186035156,287.7755126953125,289.9821472167969,288.93133544921875,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3372879028320312,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.269216388929637e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.76095034275204e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,7.209410250652581e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.760860120877624e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,0.0004630163602996,287.7704162597656,294.1499938964844,288.5124816894531,287.75604248046875,289.9693908691406,288.89752197265625,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2375640869140625,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.252706513507292e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.743563714437188e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,7.196568185463548e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.743474947754294e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0004621916159521,287.7650756835937,294.1499938964844,288.4491882324219,287.716552734375,289.943359375,288.8328857421875,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044456243515014,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.252706513507292e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.743563714437188e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,7.196568185463548e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.743474947754294e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0004621916159521,287.7650756835937,294.1499938964844,288.4491882324219,287.716552734375,289.943359375,288.8328857421875,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044456243515014,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.236733603756876e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.726743155624716e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,7.18414448783733e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,9.726655844133349e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.000461393763544,287.7597045898437,294.1499938964844,288.38934326171875,287.67626953125,289.916748046875,288.7720947265625,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859258890151977,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.236733603756876e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.726743155624716e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,7.18414448783733e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,9.726655844133349e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.000461393763544,287.7597045898437,294.1499938964844,288.38934326171875,287.67626953125,289.916748046875,288.7720947265625,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859258890151977,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.221445361617953e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.710644371807577e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,7.17225339030847e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.710557787911966e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0004606300790328,287.7542724609375,294.1499938964844,288.3331604003906,287.6351318359375,289.8896179199219,288.7149353027344,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681336641311645,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.221445361617953e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.710644371807577e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,7.17225339030847e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.710557787911966e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,0.0004606300790328,287.7542724609375,294.1499938964844,288.3331604003906,287.6351318359375,289.8896179199219,288.7149353027344,286.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681336641311645,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.69538523349911e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.160983659559861e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.695300104795024e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0004599062667693,287.74884033203125,294.1499938964844,288.2809143066406,287.5930480957031,289.8620910644531,288.6612548828125,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510082006454468,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.69538523349911e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.160983659559861e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.695300104795024e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0004599062667693,287.74884033203125,294.1499938964844,288.2809143066406,287.5930480957031,289.8620910644531,288.6612548828125,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510082006454468,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.20003731152974e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.688100544735788e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,7.155603088904172e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,9.688016143627463e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,0.0004595607169903,287.7461242675781,294.1499938964844,288.2563171386719,287.5716552734375,289.8481750488281,288.6356811523437,286.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4267494678497314,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.193349978886543e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.68105814536102e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.150401506805792e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.680974471848458e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,0.0004592266923282,287.7433776855469,294.1499938964844,288.2327880859375,287.54998779296875,289.8341979980469,288.6109313964844,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3448619842529297,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.667734411777928e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,7.140560046536848e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.667651465861128e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,0.000458594673546,287.7379150390625,294.1499938964844,288.1890563964844,287.505859375,289.8060302734375,288.5638427734375,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726817689836,0.0,0.0,0.0,-0.0064629972912371,60.0,2.185117244720459,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.667734411777928e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,7.140560046536848e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.667651465861128e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,0.000458594673546,287.7379150390625,294.1499938964844,288.1890563964844,287.505859375,289.8060302734375,288.5638427734375,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726817689836,0.0,0.0,0.0,-0.0064629972912371,60.0,2.185117244720459,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.169061377178878e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.65548024396412e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.131509482860565e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.655398753238842e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0004580134118441,287.732421875,294.1499938964844,288.1499938964844,287.4605712890625,289.7776794433594,288.5198974609375,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.183539210027675e-09,0.0009770726319402,-0.0073923077434301,0.0,0.0,0.0,-0.0063910312019288,60.0,2.030323505401612,-0.0,-6.50902194365699e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.169061377178878e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.65548024396412e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.131509482860565e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.655398753238842e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0004580134118441,287.732421875,294.1499938964844,288.1499938964844,287.4605712890625,289.7776794433594,288.5198974609375,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.183539210027675e-09,0.0009770726319402,-0.0073923077434301,0.0,0.0,0.0,-0.0063910312019288,60.0,2.030323505401612,-0.0,-6.50902194365699e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.16075223358348e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,9.646729449741542e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,7.125046249711886e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.646649414207786e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0004575983330141,287.7269287109375,294.1499938964844,288.11572265625,287.4170227050781,289.74920654296875,288.4788513183594,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.881424188613892,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.16075223358348e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,9.646729449741542e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,7.125046249711886e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.646649414207786e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0004575983330141,287.7269287109375,294.1499938964844,288.11572265625,287.4170227050781,289.74920654296875,288.4788513183594,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.881424188613892,-0.0,-6.497209881217715e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.157721797237171e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.643538942327724e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,7.122689567040652e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.643459634389728e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0004574469930958,287.7214050292969,294.1499938964844,288.08612060546875,287.3780822753906,289.720703125,288.4398498535156,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419060603747994e-09,0.0009758612141013,-0.0070211919955909,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7423322200775146,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.157721797237171e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.643538942327724e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,7.122689567040652e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.643459634389728e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0004574469930958,287.7214050292969,294.1499938964844,288.08612060546875,287.3780822753906,289.720703125,288.4398498535156,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419060603747994e-09,0.0009758612141013,-0.0070211919955909,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7423322200775146,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.158022294286638e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.64385544648394e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,7.122923125280067e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.643776138545944e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,0.0004574620106723,287.7186584472656,294.1499938964844,288.0729675292969,287.3602294921875,289.7064514160156,288.4208984375,287.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045567797954618e-09,0.0009758924134075,-0.0070307869464159,0.0,0.0,0.0,-0.0063226306810975,60.0,1.6768938302993774,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.15947020985186e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.645379759604113e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,7.124049443518743e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.645301179261878e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0004575343045871,287.71588134765625,294.1499938964844,288.0609130859375,287.3434143066406,289.69219970703125,288.4021911621094,287.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.0070778322406113,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6141211986541748,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.651901200413704e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,7.128866127459332e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.651823347667232e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,0.0004578436783049,287.7103576660156,294.1499938964844,288.0398254394531,287.3128662109375,289.663818359375,288.3652648925781,287.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522730760153e-09,0.0009767041774466,-0.0072795944288372,0.0,0.0,0.0,-0.0063697029836475,60.0,1.496227502822876,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.651901200413704e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,7.128866127459332e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.651823347667232e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,0.0004578436783049,287.7103576660156,294.1499938964844,288.0398254394531,287.3128662109375,289.663818359375,288.3652648925781,287.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522730760153e-09,0.0009767041774466,-0.0072795944288372,0.0,0.0,0.0,-0.0063697029836475,60.0,1.496227502822876,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.662866068538278e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.136964268283918e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,9.66278967098333e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,0.0004583638219628,287.704833984375,294.1499938964844,288.0226745605469,287.2861328125,289.6355285644531,288.32879638671875,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.388108730316162,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.662866068538278e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.136964268283918e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.0,0.0,9.66278967098333e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,0.0004583638219628,287.704833984375,294.1499938964844,288.0226745605469,287.2861328125,289.6355285644531,288.32879638671875,287.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099968588624e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.388108730316162,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
