time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.678101923782378e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,7.148217264330015e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.67802552622743e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,0.0004590865282807,287.6993103027344,294.1499938964844,288.0091857910156,287.26300048828125,289.6074523925781,288.2926025390625,287.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2891179323196411,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.678101923782378e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,7.148217264330015e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.67802552622743e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,0.0004590865282807,287.6993103027344,294.1499938964844,288.0091857910156,287.26300048828125,289.6074523925781,288.2926025390625,287.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.2891179323196411,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.69745306065306e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,7.162510155467317e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.697377390693872e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0004600044921971,287.6937866210937,294.1499938964844,287.9991455078125,287.2431945800781,289.57958984375,288.2568359375,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1986325979232788,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.69745306065306e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,7.162510155467317e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,9.697377390693872e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0004600044921971,287.6937866210937,294.1499938964844,287.9991455078125,287.2431945800781,289.57958984375,288.2568359375,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790197555092155e-09,0.0009813086362555,-0.0086905742064118,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1986325979232788,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.219521598424762e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.70861583482474e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,7.170754543039948e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.708540892461316e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,0.0004605340072885,287.6910095214844,294.1499938964844,287.99530029296875,287.2344970703125,289.5657653808594,288.2391662597656,287.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1564208269119265,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.231027797795832e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.72073175944388e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,7.179703970905393e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.720657544676214e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004611087497323,287.688232421875,294.1499938964844,287.99224853515625,287.2265319824219,289.5520324707031,288.22174072265625,287.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1161341667175293,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.256610792363064e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.747672447701916e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.199602259788662e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.747598960530011e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.0004623866989277,287.68267822265625,294.1499938964844,287.9883117675781,287.21270751953125,289.5247802734375,288.1878967285156,287.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918019410099e-09,0.0009863870218396,-0.0102466577664017,0.0,0.0,0.0,-0.0069310786202549,60.0,1.0410447120666504,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.256610792363064e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,9.747672447701916e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.199602259788662e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.747598960530011e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.0004623866989277,287.68267822265625,294.1499938964844,287.9883117675781,287.21270751953125,289.5247802734375,288.1878967285156,287.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918019410099e-09,0.0009863870218396,-0.0102466577664017,0.0,0.0,0.0,-0.0069310786202549,60.0,1.0410447120666504,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.285297710448503e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.777880768524484e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,7.221913983812556e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.77780800894834e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0004638196842279,287.6771545410156,294.1499938964844,287.9870300292969,287.2015380859375,289.49786376953125,288.1559753417969,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.63020022323235e-09,0.0009894421091303,-0.0111827449873089,0.0,0.0,0.0,-0.0071081984788179,60.0,0.9729170203208924,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.285297710448503e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.777880768524484e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,7.221913983812556e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.77780800894834e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0004638196842279,287.6771545410156,294.1499938964844,287.9870300292969,287.2015380859375,289.49786376953125,288.1559753417969,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.63020022323235e-09,0.0009894421091303,-0.0111827449873089,0.0,0.0,0.0,-0.0071081984788179,60.0,0.9729170203208924,-0.0,-6.674905961290278e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.316581417806448e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.81082339421846e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.246245513670146e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.81075136223808e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,0.0004653823561966,287.6716003417969,294.1499938964844,287.9882202148437,287.1927185058594,289.47137451171875,288.126708984375,287.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019835214170598e-09,0.0009927737992256,-0.0122035648673772,0.0,0.0,0.0,-0.0073013575747609,60.0,0.9112089276313782,-0.0,-6.719940870425489e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.316581417806448e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.81082339421846e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.246245513670146e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.81075136223808e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,0.0004653823561966,287.6716003417969,294.1499938964844,287.9882202148437,287.1927185058594,289.47137451171875,288.126708984375,287.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019835214170598e-09,0.0009927737992256,-0.0122035648673772,0.0,0.0,0.0,-0.0073013575747609,60.0,0.9112089276313782,-0.0,-6.719940870425489e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.349785977974534e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.845790191320702e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,7.27207152522169e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.845718159340322e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0004670410125982,287.6660461425781,294.1499938964844,287.9916076660156,287.1860656738281,289.4452819824219,288.10089111328125,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334181598392214e-09,0.0009963103802874,-0.0132870851084589,0.0,0.0,0.0,-0.0075063882395625,60.0,0.8554434776306152,-0.0,-6.767908899973919e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.349785977974534e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.845790191320702e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,7.27207152522169e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.845718159340322e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0004670410125982,287.6660461425781,294.1499938964844,287.9916076660156,287.1860656738281,289.4452819824219,288.10089111328125,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334181598392214e-09,0.0009963103802874,-0.0132870851084589,0.0,0.0,0.0,-0.0075063882395625,60.0,0.8554434776306152,-0.0,-6.767908899973919e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.366854646941648e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.86376398941502e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,7.285346509888768e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.8636926850304e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,0.0004678936093114,287.66326904296875,294.1499938964844,287.9940490722656,287.1834716796875,289.4324035644531,288.0895080566406,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646013878646272e-09,0.0009981283219531,-0.0138440327718853,0.0,0.0,0.0,-0.0076117813587188,60.0,0.8297072649002075,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,9.384089935338125e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.88191313808784e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,7.29875173419714e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.88184183370322e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,0.0004687545297201,287.6604919433594,294.1499938964844,287.9969482421875,287.1813049316406,289.4196472167969,288.0792541503906,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860687490866212e-09,0.0009999639587476,-0.0144064119085669,0.0,0.0,0.0,-0.0077182045206427,60.0,0.8086062073707581,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.91825872915797e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,7.32559637981467e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.918188879964872e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0004704786406364,287.65496826171875,294.1499938964844,288.0039978027344,287.1781921386719,289.3944702148437,288.0620422363281,287.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290593823621293e-09,0.0010036401217803,-0.015532593242824,0.0,0.0,0.0,-0.0079313274472951,60.0,0.7985250949859619,-0.0,-6.86786805204065e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.91825872915797e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,7.32559637981467e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.918188879964872e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,0.0004704786406364,287.65496826171875,294.1499938964844,288.0039978027344,287.1781921386719,289.3944702148437,288.0620422363281,287.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290593823621293e-09,0.0010036401217803,-0.015532593242824,0.0,0.0,0.0,-0.0079313274472951,60.0,0.7985250949859619,-0.0,-6.86786805204065e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.953944390872492e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.351953536272049e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.953874541679396e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0004721714067272,287.6494140625,294.1499938964844,288.01251220703125,287.1765441894531,289.36981201171875,288.0495910644531,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712685074461433e-09,0.0010072494624182,-0.0166382454335689,0.0,0.0,0.0,-0.0081405770033597,60.0,0.7918552756309509,-0.0,-6.917359485214547e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.953944390872492e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.351953536272049e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.953874541679396e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0004721714067272,287.6494140625,294.1499938964844,288.01251220703125,287.1765441894531,289.36981201171875,288.0495910644531,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712685074461433e-09,0.0010072494624182,-0.0166382454335689,0.0,0.0,0.0,-0.0081405770033597,60.0,0.7918552756309509,-0.0,-6.917359485214547e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.988341480493546e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.377358997473493e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.988272358896212e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0004738030547741,287.6438903808594,294.1499938964844,288.0222473144531,287.1760559082031,289.3456726074219,288.04180908203125,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7862334847450256,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.48515662457794e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.988341480493546e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.377358997473493e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.988272358896212e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0004738030547741,287.6438903808594,294.1499938964844,288.0222473144531,287.1760559082031,289.3456726074219,288.04180908203125,287.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7862334847450256,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,9.51649999478832e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,0.0001002134667942,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,7.401737093459815e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0001002127828542,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,0.0004753686953336,287.63836669921875,294.1499938964844,288.032958984375,287.1764831542969,289.32208251953125,288.03839111328125,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509925126214512e-09,0.0010140667436644,-0.0187264196574687,0.0,0.0,0.0,-0.0085358032956719,60.0,0.7812457084655762,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,9.51649999478832e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,0.0001002134667942,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,7.401737093459815e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,0.0001002127828542,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,0.0004753686953336,287.63836669921875,294.1499938964844,288.032958984375,287.1764831542969,289.32208251953125,288.03839111328125,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509925126214512e-09,0.0010140667436644,-0.0187264196574687,0.0,0.0,0.0,-0.0085358032956719,60.0,0.7812457084655762,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.531825344311072e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,0.00010037485481,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,7.41365656722337e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,0.00010037417087,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0004761342424899,287.6356201171875,294.1499938964844,288.0386047363281,287.177001953125,289.3105163574219,288.0382080078125,287.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263536155223,0.0,0.0,0.0,-0.0086304312571883,60.0,0.778979480266571,-0.0,-7.033912652332219e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.547180525260046e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,0.000100536555692,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,7.425599324051291e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.000100535871752,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0004769012739416,287.63287353515625,294.1499938964844,288.0444030761719,287.1776428222656,289.299072265625,288.0389404296875,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173423215746,7.89206389129049e-09,0.0010173344053328,-0.0197272561490535,0.0,0.0,0.0,-0.0087252464145421,60.0,0.7768700122833252,-0.0,-7.056584649944855e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0001008673425531,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,7.450031262123957e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,0.000100866665889,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0004784704069606,287.6273803710937,294.1499938964844,288.05633544921875,287.1792907714844,289.27655029296875,288.04248046875,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.28332336055837e-09,0.0010206800652667,-0.020751915872097,0.0,0.0,0.0,-0.008919209241867,60.0,0.7730517387390137,-0.0,-7.103079013859316e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0001008673425531,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,7.450031262123957e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,0.000100866665889,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0004784704069606,287.6273803710937,294.1499938964844,288.05633544921875,287.1792907714844,289.27655029296875,288.04248046875,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.28332336055837e-09,0.0010206800652667,-0.020751915872097,0.0,0.0,0.0,-0.008919209241867,60.0,0.7730517387390137,-0.0,-7.103079013859316e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.611283167032524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0001012115753837,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,7.47545636841096e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001012109132716,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004801033355761,287.62188720703125,294.1499938964844,288.0685119628906,287.1811218261719,289.254638671875,288.0488586425781,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690495434393597e-09,0.0010241616982966,-0.0218181833624839,0.0,0.0,0.0,-0.009121062234044,60.0,0.769869863986969,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.611283167032524e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0001012115753837,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,7.47545636841096e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001012109132716,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004801033355761,287.62188720703125,294.1499938964844,288.0685119628906,287.1811218261719,289.254638671875,288.0488586425781,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690495434393597e-09,0.0010241616982966,-0.0218181833624839,0.0,0.0,0.0,-0.009121062234044,60.0,0.769869863986969,-0.0,-7.151626135737389e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.644487727200612e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0001015612360788,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.501282379962504e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001015605812426,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0004817619628738,287.6164245605469,294.1499938964844,288.0806884765625,287.1829528808594,289.2332458496094,288.05731201171875,287.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089038203256e-09,0.0010276982793584,-0.022901190444827,0.0,0.0,0.0,-0.0093260975554585,60.0,0.7671467661857605,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.644487727200612e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0001015612360788,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.501282379962504e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001015605812426,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0004817619628738,287.6164245605469,294.1499938964844,288.0806884765625,287.1829528808594,289.2332458496094,288.05731201171875,287.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089038203256e-09,0.0010276982793584,-0.022901190444827,0.0,0.0,0.0,-0.0093260975554585,60.0,0.7671467661857605,-0.0,-7.201107621312985e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.677193884272128e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0001019056508084,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.526720582973212e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001019049959722,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0004833957355003,287.6109924316406,294.1499938964844,288.0926513671875,287.1845703125,289.21240234375,288.0672302246094,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647042870521545,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.677193884272128e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0001019056508084,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.526720582973212e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001019049959722,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0004833957355003,287.6109924316406,294.1499938964844,288.0926513671875,287.1845703125,289.21240234375,288.0672302246094,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7647042870521545,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.692967432783917e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,0.0001020717536448,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,7.538988575106487e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001020710988086,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0004841836343985,287.6082763671875,294.1499938964844,288.09844970703125,287.1851806640625,289.2021789550781,288.0726013183594,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707943782188977e-09,0.0010328617645427,-0.0244822576642036,0.0,0.0,0.0,-0.0096254544332623,60.0,0.7635204792022705,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.708171273814514e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001022318610921,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.550814189016819e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0001022312062559,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004849431279581,287.6055603027344,294.1499938964844,288.1040954589844,287.1856689453125,289.19207763671875,288.078125,287.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731674394534e-09,0.0010344811016693,-0.0249780565500259,0.0,0.0,0.0,-0.0097193354740738,60.0,0.7623226046562195,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001025257515721,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,7.572520553367212e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001025251112878,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0004863372305408,287.60015869140625,294.1499938964844,288.11480712890625,287.18603515625,289.1722412109375,288.08935546875,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244924908420217e-08,0.0010374535340815,-0.0258880816400051,0.0,0.0,0.0,-0.0098916599527001,60.0,0.7597445845603943,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0001025257515721,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,7.572520553367212e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001025251112878,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0004863372305408,287.60015869140625,294.1499938964844,288.11480712890625,287.18603515625,289.1722412109375,288.08935546875,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244924908420217e-08,0.0010374535340815,-0.0258880816400051,0.0,0.0,0.0,-0.0098916599527001,60.0,0.7597445845603943,-0.0,-7.33847969058843e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.759579552337529e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001027731996146,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.590797758894041e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0001027725666062,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0004875110462307,287.59478759765625,294.1499938964844,288.1245422363281,287.1854553222656,289.1529541015625,288.1004943847656,287.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537585914960346e-08,0.0010399561142548,-0.0266542062163352,0.0,0.0,0.0,-0.0100367441773414,60.0,0.7566668391227722,-0.0,-7.3739286676755e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
