time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.759579552337529e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,0.0001027731996146,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.590797758894041e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0001027725666062,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0004875110462307,287.59478759765625,294.1499938964844,288.1245422363281,287.1854553222656,289.1529541015625,288.1004943847656,287.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537585914960346e-08,0.0010399561142548,-0.0266542062163352,0.0,0.0,0.0,-0.0100367441773414,60.0,0.7566668391227722,-0.0,-7.3739286676755e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.777671948540956e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001029637278406,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,7.604869460919872e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0001029630948323,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0004884147783741,287.5894470214844,294.1499938964844,288.133056640625,287.1836853027344,289.1341552734375,288.1110534667969,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.07628821410799e-08,0.0010418827878311,-0.0272439550608396,0.0,0.0,0.0,-0.0101484348997473,60.0,0.7528921365737915,-0.0,-7.401276036489436e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.777671948540956e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001029637278406,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,7.604869460919872e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0001029630948323,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,0.0004884147783741,287.5894470214844,294.1499938964844,288.133056640625,287.1836853027344,289.1341552734375,288.1110534667969,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.07628821410799e-08,0.0010418827878311,-0.0272439550608396,0.0,0.0,0.0,-0.0101484348997473,60.0,0.7528921365737915,-0.0,-7.401276036489436e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.789304021978752e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001030862185871,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.613916386617348e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0001030855928547,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.000488995865453,287.5841369628906,294.1499938964844,288.1401062011719,287.18048095703125,289.1158142089844,288.1206359863281,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.090768186884361e-08,0.0010431210976094,-0.0276229735463857,0.0,0.0,0.0,-0.010220218449831,60.0,0.7481446862220764,-0.0,-7.418879022225155e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.789304021978752e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0001030862185871,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.613916386617348e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,0.0001030855928547,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.000488995865453,287.5841369628906,294.1499938964844,288.1401062011719,287.18048095703125,289.1158142089844,288.1206359863281,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.090768186884361e-08,0.0010431210976094,-0.0276229735463857,0.0,0.0,0.0,-0.010220218449831,60.0,0.7481446862220764,-0.0,-7.418879022225155e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.792613855097444e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0001031210631481,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,7.616490620421246e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0001031204519676,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.00048916117521,287.5815124511719,294.1499938964844,288.1430053710937,287.1782531738281,289.1068115234375,288.125,287.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948847162239872e-08,0.0010434731375426,-0.0277307257056236,0.0,0.0,0.0,-0.0102406265214085,60.0,0.7453635931015015,-0.0,-7.423887637969528e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.79391043074429e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001031347201205,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,7.617499068146572e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0001031341089401,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004892259603366,287.5788879394531,294.1499938964844,288.1454467773437,287.17559814453125,289.097900390625,288.1290283203125,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436219163239,1.09649347379559e-08,0.0010436109732836,-0.0277728326618671,0.0,0.0,0.0,-0.0102486023679375,60.0,0.7432357668876648,-0.0,-7.42584518320655e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.790562762646005e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,0.0001030994681059,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,7.614895002916455e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001030988569254,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004890587297268,287.5736389160156,294.1499938964844,288.1488037109375,287.1687927246094,289.08038330078125,288.1357727050781,287.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923079329927532e-08,0.0010432532289996,-0.0276632774621248,0.0,0.0,0.0,-0.0102278543636202,60.0,0.7454497218132019,-0.0,-7.420752012876619e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.790562762646005e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,0.0001030994681059,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,7.614895002916455e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001030988569254,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004890587297268,287.5736389160156,294.1499938964844,288.1488037109375,287.1687927246094,289.08038330078125,288.1357727050781,287.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923079329927532e-08,0.0010432532289996,-0.0276632774621248,0.0,0.0,0.0,-0.0102278543636202,60.0,0.7454497218132019,-0.0,-7.420752012876619e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.779406536836176e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0001029819904942,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,7.60621769586578e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,0.0001029813938657,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0004885014495812,287.5684814453125,294.1499938964844,288.1499938964844,287.1598815917969,289.0632629394531,288.1407470703125,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783935522340473e-08,0.0010420636972412,-0.0272990614175796,0.0,0.0,0.0,-0.0101588759571313,60.0,0.7453444004058838,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.779406536836176e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0001029819904942,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,7.60621769586578e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,0.0001029813938657,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0004885014495812,287.5684814453125,294.1499938964844,288.1499938964844,287.1598815917969,289.0632629394531,288.1407470703125,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783935522340473e-08,0.0010420636972412,-0.0272990614175796,0.0,0.0,0.0,-0.0101588759571313,60.0,0.7453444004058838,-0.0,-7.403833990338171e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001027914477162,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,7.592145266244188e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0001027908656396,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0004875976592302,287.5633544921875,294.1499938964844,288.1499938964844,287.1498107910156,289.0464782714844,288.1440124511719,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7436087131500244,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0001027914477162,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,7.592145266244188e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0001027908656396,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0004875976592302,287.5633544921875,294.1499938964844,288.1499938964844,287.1498107910156,289.0464782714844,288.1440124511719,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7436087131500244,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001025455203489,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.573980110464618e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,0.0001025449382723,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004864310612902,287.5582580566406,294.1499938964844,288.1499938964844,287.13970947265625,289.030029296875,288.1460876464844,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7410931587219238,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001025455203489,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.573980110464618e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,0.0001025449382723,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,0.0004864310612902,287.5582580566406,294.1499938964844,288.1499938964844,287.13970947265625,289.030029296875,288.1460876464844,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7410931587219238,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.7248048405163e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0001024069933919,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.563749386463314e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0001024064258672,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004857739841099,287.5557556152344,294.1499938964844,288.1499938964844,287.1346740722656,289.0219421386719,288.1468200683594,287.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171507596969,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7396841645240784,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.710559970699252e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,0.0001022569922497,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.552670285804197e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.000102256424725,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0004850624536629,287.5532531738281,294.1499938964844,288.1499938964844,287.129638671875,289.0139465332031,288.1473999023437,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925679833600045e-09,0.0010347254574298,-0.0250523090362548,0.0,0.0,0.0,-0.0097334049642086,60.0,0.7381991744041443,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.679819777375088e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,0.0001019332848954,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,7.528760761488229e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0001019327246467,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0004835269064642,287.5483093261719,294.1499938964844,288.1499938964844,287.1195373535156,288.9981689453125,288.1482849121094,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7350541353225708,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.679819777375088e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,0.0001019332848954,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,7.528760761488229e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0001019327246467,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0004835269064642,287.5483093261719,294.1499938964844,288.1499938964844,287.1195373535156,288.9981689453125,288.1482849121094,287.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7350541353225708,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0001015857633319,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,7.503093365812674e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0001015852103591,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,0.0004818784364033,287.5433959960937,294.1499938964844,288.1499938964844,287.1094665527344,288.9827575683594,288.1488037109375,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.731724202632904,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0001015857633319,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,7.503093365812674e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0001015852103591,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,0.0004818784364033,287.5433959960937,294.1499938964844,288.1499938964844,287.1094665527344,288.9827575683594,288.1488037109375,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.731724202632904,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.612750727683306e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0001012270076898,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,7.47659505577758e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.000101226461993,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.000480176648125,287.53857421875,294.1499938964844,288.1499938964844,287.099365234375,288.9676513671875,288.149169921875,287.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7283200025558472,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.612750727683306e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0001012270076898,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,7.47659505577758e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.000101226461993,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,0.000480176648125,287.53857421875,294.1499938964844,288.1499938964844,287.099365234375,288.9676513671875,288.149169921875,287.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7283200025558472,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0001008674880722,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,7.450041448464617e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0001008669569273,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004784712800756,287.5337829589844,294.1499938964844,288.1499938964844,287.0892639160156,288.952880859375,288.1494140625,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.724906861782074,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.578609751770271e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0001008674880722,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,7.450041448464617e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0001008669569273,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,0.0004784712800756,287.5337829589844,294.1499938964844,288.1499938964844,287.0892639160156,288.952880859375,288.1494140625,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281055841052876e-09,0.0010206627193838,-0.0207459758967161,0.0,0.0,0.0,-0.0089180963113904,60.0,0.724906861782074,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.561769547872244e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,0.0001006901438813,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,7.436943269567564e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001006896200124,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.00047763006296,287.53143310546875,294.1499938964844,288.1499938964844,287.0841979980469,288.94561767578125,288.1495056152344,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.020196296274662,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7232174873352051,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.545321518089622e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.0001005169397103,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.424149953294545e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001005164158414,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0004768084327224,287.5290832519531,294.1499938964844,288.1499938964844,287.07916259765625,288.9384460449219,288.1495666503906,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866158391323097e-09,0.0010171148460358,-0.0196594074368476,0.0,0.0,0.0,-0.0087124137207865,60.0,0.7215577960014343,-0.0,-7.05351155261269e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.513693657936528e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0001001838827505,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,7.399550668196753e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001001833661575,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0004752285603899,287.5244445800781,294.1499938964844,288.1499938964844,287.0690612792969,288.92431640625,288.1496887207031,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471960827842851e-09,0.0010137440403923,-0.0186269860714674,0.0,0.0,0.0,-0.0085169924423098,60.0,0.718338668346405,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.513693657936528e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0001001838827505,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,7.399550668196753e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001001833661575,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0004752285603899,287.5244445800781,294.1499938964844,288.1499938964844,287.0690612792969,288.92431640625,288.1496887207031,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471960827842851e-09,0.0010137440403923,-0.0186269860714674,0.0,0.0,0.0,-0.0085169924423098,60.0,0.718338668346405,-0.0,-7.00683244758693e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.987386147258805e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,7.376652501989156e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.987335215555504e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004737579729408,287.51983642578125,294.1499938964844,288.1499938964844,287.0589294433594,288.9104919433594,288.1497802734375,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105025900955297e-09,0.0010106062982231,-0.0176659133285284,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7152934074401855,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,9.48425367823802e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.987386147258805e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,7.376652501989156e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,9.987335215555504e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004737579729408,287.51983642578125,294.1499938964844,288.1499938964844,287.0589294433594,288.9104919433594,288.1497802734375,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105025900955297e-09,0.0010106062982231,-0.0176659133285284,0.0,0.0,0.0,-0.0083350865170359,60.0,0.7152934074401855,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.95891386992298e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.355622801696882e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.958863665815444e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0004724073805846,287.51531982421875,294.1499938964844,288.1499938964844,287.048828125,288.8969421386719,288.1498107910156,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7124480605125427,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.457215492147952e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.95891386992298e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.355622801696882e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.958863665815444e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0004724073805846,287.51531982421875,294.1499938964844,288.1499938964844,287.048828125,288.8969421386719,288.1498107910156,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7124480605125427,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.933171531884e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,7.336609269259498e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.933122055372225e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0004711862711701,287.5108337402344,294.1499938964844,288.1499938964844,287.0387268066406,288.8836669921875,288.1498718261719,287.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7098114490509033,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.43277045735158e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.933171531884e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,7.336609269259498e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.933122055372225e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,0.0004711862711701,287.5108337402344,294.1499938964844,288.1499938964844,287.0387268066406,288.8836669921875,288.1498718261719,287.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7098114490509033,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,9.421488357475027e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.9212906206958e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,7.327834464376792e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.921241871779785e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.000470622733701,287.50860595703125,294.1499938964844,288.1499938964844,287.0336608886719,288.87713623046875,288.1498718261719,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7085782885551453,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.410738130100071e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.909970685839652e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,7.319472933886573e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.909921936923638e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0004700857389252,287.50640869140625,294.1499938964844,288.1499938964844,287.0285949707031,288.87066650390625,288.14990234375,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7073999047279358,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.887942724162711e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,7.303203892661259e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.88789543043822e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004690408532042,287.50201416015625,294.1499938964844,288.1499938964844,287.0184631347656,288.85791015625,288.14990234375,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7051423192024231,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.389820479555055e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.887942724162711e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,7.303203892661259e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.88789543043822e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004690408532042,287.50201416015625,294.1499938964844,288.1499938964844,287.0184631347656,288.85791015625,288.14990234375,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7051423192024231,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
