time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.36874421313405e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.865748143056408e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,7.286811160156503e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.865700849331915e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0004679880512412,287.4977111816406,294.1499938964844,288.1499938964844,287.0083312988281,288.84539794921875,288.1499328613281,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7029491066932678,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.36874421313405e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.865748143056408e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,7.286811160156503e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.865700849331915e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0004679880512412,287.4977111816406,294.1499938964844,288.1499938964844,287.0083312988281,288.84539794921875,288.1499328613281,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7029491066932678,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.842672443483023e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,7.269767229445279e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.842625877354294e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0004668934270739,287.4934387207031,294.1499938964844,288.1499938964844,286.9981994628906,288.83319091796875,288.1499328613281,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7007455825805664,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.346830483991651e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.842672443483023e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,7.269767229445279e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.842625877354294e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0004668934270739,287.4934387207031,294.1499938964844,288.1499938964844,286.9981994628906,288.83319091796875,288.1499328613281,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7007455825805664,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.818714170251042e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.252071372931823e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.818668331718072e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,0.0004657569515984,287.4892272949219,294.1499938964844,288.1499938964844,286.9880676269531,288.8211669921875,288.14996337890625,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6985066533088684,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.324079292127864e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.818714170251042e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.252071372931823e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.818668331718072e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,0.0004657569515984,287.4892272949219,294.1499938964844,288.1499938964844,286.9880676269531,288.8211669921875,288.14996337890625,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6985066533088684,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.312437032349408e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.806454181671144e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.243016443680972e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.806409070733936e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,0.0004651753988582,287.48712158203125,294.1499938964844,288.1499938964844,286.9830017089844,288.8152770996094,288.14996337890625,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6973718404769897,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.3006863608025e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.794080688152462e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,7.233877113321796e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.794035577215254e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0004645884619094,287.48504638671875,294.1499938964844,288.1499938964844,286.9779357910156,288.8094177246094,288.14996337890625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6962300539016724,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.76928640739061e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.215564255602658e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.769242024049164e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004634123470168,287.48095703125,294.1499938964844,288.1499938964844,286.9678039550781,288.79791259765625,288.14996337890625,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6939425468444824,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.76928640739061e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,7.215564255602658e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.769242024049164e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004634123470168,287.48095703125,294.1499938964844,288.1499938964844,286.9678039550781,288.79791259765625,288.14996337890625,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6939425468444824,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.744872659211978e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.197532249847427e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.744829003466292e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004622542473953,287.47686767578125,294.1499938964844,288.1499938964844,286.9576416015625,288.78662109375,288.14996337890625,287.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6916754841804504,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.253957978216933e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.744872659211978e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.197532249847427e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.744829003466292e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004622542473953,287.47686767578125,294.1499938964844,288.1499938964844,286.9576416015625,288.78662109375,288.14996337890625,287.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6916754841804504,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.231726289726794e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.721461537992582e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.18024093657732e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.721418609842658e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0004611437616404,287.4728698730469,294.1499938964844,288.1499938964844,286.947509765625,288.7755432128906,288.14996337890625,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957502769935672e-09,0.0009836913086473,-0.0094202393665909,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6894693970680237,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.231726289726794e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.721461537992582e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.18024093657732e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.721418609842658e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0004611437616404,287.4728698730469,294.1499938964844,288.1499938964844,286.947509765625,288.7755432128906,288.14996337890625,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957502769935672e-09,0.0009836913086473,-0.0094202393665909,0.0,0.0,0.0,-0.0067747207358479,60.0,0.6894693970680237,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.699557995190844e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.164062844822183e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,9.699515794636682e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0004601047548931,287.4689025878906,294.1499938964844,288.1499938964844,286.9373474121094,288.7646789550781,288.1499938964844,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982541473662414e-09,0.0009814744116738,-0.008740970864892,0.0,0.0,0.0,-0.0066461996175348,60.0,0.6873641014099121,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.699557995190844e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,7.164062844822183e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,9.699515794636682e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0004601047548931,287.4689025878906,294.1499938964844,288.1499938964844,286.9373474121094,288.7646789550781,288.1499938964844,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982541473662414e-09,0.0009814744116738,-0.008740970864892,0.0,0.0,0.0,-0.0066461996175348,60.0,0.6873641014099121,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.20120583032258e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.689321450423448e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,7.156502397265285e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.689279249869288e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,0.0004596191865857,287.4669494628906,294.1499938964844,288.1499938964844,286.9322814941406,288.75933837890625,288.1499938964844,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804419241845,3.577095286644294e-09,0.0009804383153095,-0.0084235128015279,0.0,0.0,0.0,-0.0065861358307302,60.0,0.6863632202148438,-0.0,-6.553943165954479e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.191977005684748e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.679602953838184e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.149323937483132e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.679560753284022e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0004591581819113,287.4649963378906,294.1499938964844,288.1499938964844,286.9271850585937,288.7540588378906,288.1499938964844,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794580982998,3.4620613043045982e-09,0.0009794546058401,-0.0081221004948019,0.0,0.0,0.0,-0.0065291081555187,60.0,0.6853956580162048,-0.0,-6.540796704257448e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.175128798233344e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.661860531195998e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.136219937819988e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.66181978583336e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0004583165573421,287.4611511230469,294.1499938964844,288.1499938964844,286.9170227050781,288.7436218261719,288.1499938964844,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.252054403546367e-09,0.0009776586666703,-0.0075718350708484,0.0,0.0,0.0,-0.0064249979332089,60.0,0.6835775375366211,-0.0,-6.51683151886573e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.175128798233344e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.661860531195998e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.136219937819988e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.66181978583336e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0004583165573421,287.4611511230469,294.1499938964844,288.1499938964844,286.9170227050781,288.7436218261719,288.1499938964844,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.252054403546367e-09,0.0009776586666703,-0.0075718350708484,0.0,0.0,0.0,-0.0064249979332089,60.0,0.6835775375366211,-0.0,-6.51683151886573e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.16065982892178e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.646623948356135e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.12496621417813e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.646583202993496e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,0.0004575938219204,287.45733642578125,294.1499938964844,288.1499938964844,286.9068603515625,288.7333679199219,288.1499938964844,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761193650774,3.0716924559470726e-09,0.0009761162800714,-0.0070992400869727,0.0,0.0,0.0,-0.0063355844467878,60.0,0.6819334626197815,-0.0,-6.496283333490285e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.16065982892178e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.646623948356135e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,7.12496621417813e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.646583202993496e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,0.0004575938219204,287.45733642578125,294.1499938964844,288.1499938964844,286.9068603515625,288.7333679199219,288.1499938964844,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761193650774,3.0716924559470726e-09,0.0009761162800714,-0.0070992400869727,0.0,0.0,0.0,-0.0063355844467878,60.0,0.6819334626197815,-0.0,-6.496283333490285e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.148771641775966e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.634105663280934e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,7.115719927242026e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.634064917918296e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004569999873638,287.4535522460937,294.1499938964844,288.1499938964844,286.8966979980469,288.72332763671875,288.1499938964844,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748518350534,2.923492115058934e-09,0.0009748489246703,-0.0067109134979546,0.0,0.0,0.0,-0.0062621142715215,60.0,0.6804927587509155,-0.0,-6.479424285998904e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.148771641775966e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,9.634105663280934e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,7.115719927242026e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.634064917918296e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004569999873638,287.4535522460937,294.1499938964844,288.1499938964844,286.8966979980469,288.72332763671875,288.1499938964844,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748518350534,2.923492115058934e-09,0.0009748489246703,-0.0067109134979546,0.0,0.0,0.0,-0.0062621142715215,60.0,0.6804927587509155,-0.0,-6.479424285998904e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.139475150732324e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.62431586231105e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.10848908056505e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,9.624276572139934e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004565356357488,287.4498291015625,294.1499938964844,288.1499938964844,286.88653564453125,288.7134704589844,288.1499938964844,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738605003803,2.807583499020438e-09,0.000973857648205,-0.0064071984961628,0.0,0.0,0.0,-0.0062046530656516,60.0,0.6792491674423218,-0.0,-6.466253665848853e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.139475150732324e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.62431586231105e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.10848908056505e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,9.624276572139934e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0004565356357488,287.4498291015625,294.1499938964844,288.1499938964844,286.88653564453125,288.7134704589844,288.1499938964844,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738605003803,2.807583499020438e-09,0.000973857648205,-0.0064071984961628,0.0,0.0,0.0,-0.0062046530656516,60.0,0.6792491674423218,-0.0,-6.466253665848853e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.135854634223506e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.620503260521218e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,7.105673284968361e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.62046324275434e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0004563547554425,287.4479675292969,294.1499938964844,288.1499938964844,286.8814392089844,288.7085876464844,288.1499938964844,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734742343425,2.762427842029069e-09,0.0009734714985825,-0.0062888762913644,0.0,0.0,0.0,-0.0061822668649256,60.0,0.6787016987800598,-0.0,-6.46112638946761e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.132924606092274e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.617417526897044e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,7.103394455043599e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.617378236725926e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.0004562083922792,287.4461364746094,294.1499938964844,288.1499938964844,286.8763427734375,288.7037658691406,288.1499938964844,287.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731616009958,2.725882630727483e-09,0.0009731588652357,-0.0061931163072586,0.0,0.0,0.0,-0.0061641493812203,60.0,0.6782059073448181,-0.0,-6.456978240976241e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.129328827839343e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.613631118554622e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,7.100597576936707e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.613592555979268e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0004560287925414,287.4424743652344,294.1499938964844,288.1499938964844,286.8661804199219,288.6942443847656,288.1499938964844,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972777721472,2.6810029751800357e-09,0.0009727750439196,-0.0060755177401006,0.0,0.0,0.0,-0.0061419000849127,60.0,0.6773746013641357,-0.0,-6.451885781189048e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.129328827839343e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.613631118554622e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,7.100597576936707e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.613592555979268e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0004560287925414,287.4424743652344,294.1499938964844,288.1499938964844,286.8661804199219,288.6942443847656,288.1499938964844,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972777721472,2.6810029751800357e-09,0.0009727750439196,-0.0060755177401006,0.0,0.0,0.0,-0.0061419000849127,60.0,0.6773746013641357,-0.0,-6.451885781189048e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.128481906373054e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.612739086151124e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,7.099938375176862e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.612700523575768e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0004559864755719,287.44061279296875,294.1499938964844,288.1499938964844,286.8608703613281,288.6893615722656,288.1499938964844,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670404564142359e-09,0.0009726844145916,-0.0060477466322481,0.0,0.0,0.0,-0.006136646028608,60.0,0.6770378351211548,-0.0,-6.450683542880142e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.128513192990796e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.612771827960388e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.09996311343275e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.612733265385032e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0004559880471788,287.4388732910156,294.1499938964844,288.1499938964844,286.8559875488281,288.68487548828125,288.1499938964844,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972690002527,2.6707547284843262e-09,0.0009726873249746,-0.0060486639849841,0.0,0.0,0.0,-0.0061368192546069,60.0,0.6767431497573853,-0.0,-6.450723333273345e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.129862883128226e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.614192822482436e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.101012306520715e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.614154987502844e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004560554516501,287.435302734375,294.1499938964844,288.1483459472656,286.8450622558594,288.6756591796875,288.14990234375,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.68749000831292e-09,0.0009728303994052,-0.0060925162397325,0.0,0.0,0.0,-0.0061451154761016,60.0,0.6758586764335632,-0.0,-6.452621903463296e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.129862883128226e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.614192822482436e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.101012306520715e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.614154987502844e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004560554516501,287.435302734375,294.1499938964844,288.1483459472656,286.8450622558594,288.6756591796875,288.14990234375,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.68749000831292e-09,0.0009728303994052,-0.0060925162397325,0.0,0.0,0.0,-0.0061451154761016,60.0,0.6758586764335632,-0.0,-6.452621903463296e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.132289414992556e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.616748138796538e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.102899689925835e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.616711031412706e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.000456176669104,287.4317932128906,294.1499938964844,288.1434936523437,286.832763671875,288.6665344238281,288.1495056152344,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.717645886107789e-09,0.000973088259343,-0.0061715343035757,0.0,0.0,0.0,-0.0061600650660693,60.0,0.6733525395393372,-0.0,-6.456043166735982e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.132289414992556e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.616748138796538e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.102899689925835e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.616711031412706e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.000456176669104,287.4317932128906,294.1499938964844,288.1434936523437,286.832763671875,288.6665344238281,288.1495056152344,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.717645886107789e-09,0.000973088259343,-0.0061715343035757,0.0,0.0,0.0,-0.0061600650660693,60.0,0.6733525395393372,-0.0,-6.456043166735982e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.133852290688084e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.618393960408866e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.104114774847403e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.618356853025034e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004562547255773,287.4300231933594,294.1499938964844,288.1399230957031,286.8260803222656,288.6620178222656,288.14910888671875,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732570615597,2.7370745669941243e-09,0.0009732543257996,-0.0062224436551332,0.0,0.0,0.0,-0.0061696963384747,60.0,0.6714557409286499,-0.0,-6.45824869138778e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.135686559602618e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.620325727155432e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.105541590135545e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.6202886197716e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0004563463735394,287.42828369140625,294.1499938964844,288.1356506347656,286.8191223144531,288.657470703125,288.1485290527344,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734522318467,2.75989320286385e-09,0.0009734494960866,-0.0062822354957461,0.0,0.0,0.0,-0.0061810086481273,60.0,0.6690305471420288,-0.0,-6.460838619659627e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.140050678979604e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.62492122198455e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.108936551958323e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.62488484219648e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004565643612295,287.4248352050781,294.1499938964844,288.12506103515625,286.8042297363281,288.6483764648437,288.14678955078125,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166125655,2.814190436239982e-09,0.0009739137603901,-0.0064245113171637,0.0,0.0,0.0,-0.0062079261988401,60.0,0.6629512906074524,-0.0,-6.467003998977816e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
