time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.140050678979604e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.62492122198455e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.108936551958323e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.62488484219648e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004565643612295,287.4248352050781,294.1499938964844,288.12506103515625,286.8042297363281,288.6483764648437,288.14678955078125,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166125655,2.814190436239982e-09,0.0009739137603901,-0.0064245113171637,0.0,0.0,0.0,-0.0062079261988401,60.0,0.6629512906074524,-0.0,-6.467003998977816e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.145315561909229e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.630465501686558e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,7.113030733307824e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.630429121898489e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004568273725453,287.4214172363281,294.1499938964844,288.11187744140625,286.7882385253906,288.63922119140625,288.14404296875,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744769195094,2.879710914172051e-09,0.0009744740091264,-0.0065961945801973,0.0,0.0,0.0,-0.0062404074706137,60.0,0.6550634503364563,-0.0,-6.474447644677639e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.145315561909229e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.630465501686558e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,7.113030733307824e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.630429121898489e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0004568273725453,287.4214172363281,294.1499938964844,288.11187744140625,286.7882385253906,288.63922119140625,288.14404296875,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744769195094,2.879710914172051e-09,0.0009744740091264,-0.0065961945801973,0.0,0.0,0.0,-0.0062404074706137,60.0,0.6550634503364563,-0.0,-6.474447644677639e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.151455742539838e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.636930917622522e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,7.117806671885774e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.636895265430212e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004571340687107,287.41802978515625,294.1499938964844,288.0963134765625,286.7712097167969,288.6299743652344,288.1400146484375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.9561333381167287e-09,0.0009751275065355,-0.0067964438349008,0.0,0.0,0.0,-0.0062782932072877,60.0,0.6455326676368713,-0.0,-6.483135450707779e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.151455742539838e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.636930917622522e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,7.117806671885774e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.636895265430212e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004571340687107,287.41802978515625,294.1499938964844,288.0963134765625,286.7712097167969,288.6299743652344,288.1400146484375,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.9561333381167287e-09,0.0009751275065355,-0.0067964438349008,0.0,0.0,0.0,-0.0062782932072877,60.0,0.6455326676368713,-0.0,-6.483135450707779e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.158458124147728e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.644304373068736e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.12325272615999e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.644269448472188e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,0.0004574838385451,287.4146728515625,294.1499938964844,288.07861328125,286.7532043457031,288.6205749511719,288.1344299316406,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758759406395,3.0433013886721483e-09,0.0009758728556334,-0.0070248483680188,0.0,0.0,0.0,-0.0063215061090886,60.0,0.6344844698905945,-0.0,-6.493052495670781e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.158458124147728e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.644304373068736e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.12325272615999e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.644269448472188e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,0.0004574838385451,287.4146728515625,294.1499938964844,288.07861328125,286.7532043457031,288.6205749511719,288.1344299316406,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758759406395,3.0433013886721483e-09,0.0009758728556334,-0.0070248483680188,0.0,0.0,0.0,-0.0063215061090886,60.0,0.6344844698905945,-0.0,-6.493052495670781e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.162218339042738e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.648263949202374e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.12617693352513e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.648229024605826e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0004576716746669,287.4130249023437,294.1499938964844,288.06903076171875,286.7438659667969,288.6158142089844,288.131103515625,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762761765159,3.090111722059418e-09,0.0009762730915099,-0.007147504016757,0.0,0.0,0.0,-0.0063447118736803,60.0,0.6285160183906555,-0.0,-6.498380855646246e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.166204836219548e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.65246290434152e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,7.129277946660295e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.652427979744972e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.0004578708321787,287.4113464355469,294.1499938964844,288.0589904785156,286.7343139648437,288.6109924316406,288.1272888183594,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767008014023,3.1397502375796194e-09,0.0009766976581886,-0.0072775701992213,0.0,0.0,0.0,-0.0063693202100694,60.0,0.6221758127212524,-0.0,-6.504033223109218e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.17467405088246e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.661380317993462e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.135864871088415e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.661346120992675e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004582938854582,287.4080810546875,294.1499938964844,288.0375671386719,286.71466064453125,288.6012268066406,288.1185302734375,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776024380698,3.245190782763529e-09,0.0009775992948561,-0.0075538512319326,0.0,0.0,0.0,-0.0064215916208922,60.0,0.6087195873260498,-0.0,-6.516048500770921e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.17467405088246e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.661380317993462e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.135864871088415e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.661346120992675e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004582938854582,287.4080810546875,294.1499938964844,288.0375671386719,286.71466064453125,288.6012268066406,288.1185302734375,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776024380698,3.245190782763529e-09,0.0009775992948561,-0.0075538512319326,0.0,0.0,0.0,-0.0064215916208922,60.0,0.6087195873260498,-0.0,-6.516048500770921e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.18007208383642e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.667065023677424e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.140063098631799e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.667030826676636e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0004585635033436,287.4061279296875,294.1499938964844,288.02398681640625,286.7025451660156,288.5952453613281,288.1123352050781,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978177296929,3.312403018540521e-09,0.0009781739208847,-0.0077299638651311,0.0,0.0,0.0,-0.0064549115486443,60.0,0.6000497341156006,-0.0,-6.523713835804301e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.183798829326406e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.670989675214514e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,7.14296184014529e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.670955478213727e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,0.0004587497096508,287.4048156738281,294.1499938964844,288.0146484375,286.6943054199219,288.5912475585937,288.10791015625,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785741567611,3.3588121173266923e-09,0.0009785707807168,-0.0078515661880373,0.0,0.0,0.0,-0.0064779189415276,60.0,0.5941095352172852,-0.0,-6.529008800271185e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.193464939016847e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.681168739916755e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.150480087148026e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.68113454291597e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0004592325421981,287.401611328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5810241699219,288.0952453613281,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.4791689529356518e-09,0.0009796000085771,-0.0081669278442859,0.0,0.0,0.0,-0.0065375850535929,60.0,0.5785341858863831,-0.0,-6.542751407323524e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.193464939016847e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.681168739916755e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.150480087148026e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.68113454291597e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0004592325421981,287.401611328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5810241699219,288.0952453613281,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.4791689529356518e-09,0.0009796000085771,-0.0081669278442859,0.0,0.0,0.0,-0.0065375850535929,60.0,0.5785341858863831,-0.0,-6.542751407323524e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.203615627484396e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.691857121651992e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.158374501159415e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.691823652246968e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004597395600285,287.3984375,294.1499938964844,287.9649963378906,286.6518859863281,288.57049560546875,288.0804138183594,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.605564513620152e-09,0.0009806808084249,-0.0084981080144643,0.0,0.0,0.0,-0.006600244436413,60.0,0.5620882511138916,-0.0,-6.557198872769733e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.203615627484396e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.691857121651992e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.158374501159415e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.691823652246968e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004597395600285,287.3984375,294.1499938964844,287.9649963378906,286.6518859863281,288.57049560546875,288.0804138183594,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806844172999,3.605564513620152e-09,0.0009806808084249,-0.0084981080144643,0.0,0.0,0.0,-0.006600244436413,60.0,0.5620882511138916,-0.0,-6.557198872769733e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.20883467188105e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.697353380033746e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.162434485508129e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.697320638224484e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0004600003012456,287.3968505859375,294.1499938964844,287.9519348144531,286.6409912109375,288.56512451171875,288.0722045898437,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670561188329202e-09,0.0009812365751713,-0.0086684115231037,0.0,0.0,0.0,-0.0066324663348495,60.0,0.5536021590232849,-0.0,-6.564634702499461e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.214137389790268e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.702937677502632e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.166558498283848e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.702904208097608e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004602651752065,287.3952941894531,294.1499938964844,287.93865966796875,286.6299743652344,288.5596618652344,288.0635070800781,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736590148406549e-09,0.0009818013058975,-0.0088414186611771,0.0,0.0,0.0,-0.0066651999950408,60.0,0.5449605584144592,-0.0,-6.572192035037008e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.714308544062078e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,7.1749571361579e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.714275802252814e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004608045856002,287.3921813964844,294.1499938964844,287.91162109375,286.60772705078125,288.548583984375,288.04461669921875,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062581595197e-09,0.0009829511400312,-0.0091937566176056,0.0,0.0,0.0,-0.0067318635992705,60.0,0.5272794365882874,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.714308544062078e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,7.1749571361579e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.714275802252814e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004608045856002,287.3921813964844,294.1499938964844,287.91162109375,286.60772705078125,288.548583984375,288.04461669921875,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062581595197e-09,0.0009829511400312,-0.0091937566176056,0.0,0.0,0.0,-0.0067318635992705,60.0,0.5272794365882874,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.18349838280119e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.725840209284796e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004613531345967,287.3890991210937,294.1499938964844,287.88409423828125,286.5852355957031,288.5372009277344,288.0238647460937,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5091582536697388,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,7.18349838280119e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.725840209284796e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004613531345967,287.3890991210937,294.1499938964844,287.88409423828125,286.5852355957031,288.5372009277344,288.0238647460937,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5091582536697388,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.73754285951145e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,7.192117482190952e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.737510845297948e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004619067185558,287.38604736328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5254821777344,288.001220703125,287.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4907070696353912,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.73754285951145e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,7.192117482190952e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.737510845297948e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004619067185558,287.38604736328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5254821777344,288.001220703125,287.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4907070696353912,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.749236778588966e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.200754771474749e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.749205491971225e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004624614375643,287.3830261230469,294.1499938964844,287.82830810546875,286.5398254394531,288.51348876953125,287.9769287109375,287.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4720872044563293,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.749236778588966e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.200754771474749e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.749205491971225e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004624614375643,287.3830261230469,294.1499938964844,287.82830810546875,286.5398254394531,288.51348876953125,287.9769287109375,287.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4720872044563293,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.263652464142068e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.755078644957392e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,7.20506941433996e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.755047358339652e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0004627385351341,287.38153076171875,294.1499938964844,287.8143615722656,286.5284729003906,288.50738525390625,287.9642639160156,287.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4627491235733032,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.760895045474172e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,7.209365867311135e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.76086375885643e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0004630144394468,287.38006591796875,294.1499938964844,287.80047607421875,286.5171203613281,288.5011901855469,287.9512634277344,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4534217417240143,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.772447810973972e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,7.217898382805288e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.772416524356232e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004635624645743,287.3771057128906,294.1499938964844,287.77294921875,286.4945068359375,288.4886169433594,287.92449951171875,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4348510503768921,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,9.772447810973972e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,7.217898382805288e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.772416524356232e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004635624645743,287.3771057128906,294.1499938964844,287.77294921875,286.4945068359375,288.4886169433594,287.92449951171875,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4348510503768921,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.28752269828692e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.780215623322874e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.223635475384071e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.780185064300896e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004639309481717,287.3751220703125,294.1499938964844,287.7545166015625,286.4792175292969,288.4799194335937,287.9057312011719,287.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4223449528217315,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.783837595023216e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,7.226310844998807e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.783807036001237e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,0.0004641027480829,287.3741760253906,294.1499938964844,287.7459716796875,286.4720764160156,288.4757995605469,287.8968200683594,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4165053069591522,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.794988727662712e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.794958168640731e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004646317102015,287.3713073730469,294.1499938964844,287.7196960449219,286.449951171875,288.46270751953125,287.8684997558594,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3985386788845062,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.301552199758588e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.794988727662712e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.794958168640731e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004646317102015,287.3713073730469,294.1499938964844,287.7196960449219,286.449951171875,288.46270751953125,287.8684997558594,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3985386788845062,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.805819718167186e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.805789886740968e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,0.0004651455092243,287.3684387207031,294.1499938964844,287.6943664550781,286.42822265625,288.44940185546875,287.8398742675781,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291290804743,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3810594379901886,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.311837493442e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.805819718167186e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.805789886740968e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,0.0004651455092243,287.3684387207031,294.1499938964844,287.6943664550781,286.42822265625,288.44940185546875,287.8398742675781,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291290804743,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3810594379901886,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.316847717855126e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.81109551503323e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,7.246443419717252e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,9.811066411202772e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0004653957730624,287.3670349121094,294.1499938964844,287.6820983886719,286.4175109863281,288.4426574707031,287.82550048828125,287.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3725786507129669,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.321735706180334e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.816242527449504e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,7.250245107570663e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.816213423619048e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004656399250961,287.3656311035156,294.1499938964844,287.670166015625,286.4069519042969,288.43585205078125,287.8111877441406,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3642667531967163,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
