time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.257518154801801e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.826061432249844e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.000466107041575,287.3628234863281,294.1499938964844,287.6473083496094,286.3862609863281,288.4221496582031,287.7828369140625,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3482578694820404,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.8260905360803e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.257518154801801e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.826061432249844e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.000466107041575,287.3628234863281,294.1499938964844,287.6473083496094,286.3862609863281,288.4221496582031,287.7828369140625,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3482578694820404,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.835250239120796e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,7.26428406778723e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.8352218628861e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004665415908675,287.3600769042969,294.1499938964844,287.6260070800781,286.3662414550781,288.40826416015625,287.75506591796875,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3331867456436157,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.3397859018296e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.835250239120796e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,7.26428406778723e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.8352218628861e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004665415908675,287.3600769042969,294.1499938964844,287.6260070800781,286.3662414550781,288.40826416015625,287.75506591796875,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282079983593e-09,0.000995181268081,-0.0129409134387969,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3331867456436157,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.843523002928124e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.843494626693428e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,0.0004669339978136,287.3573608398437,294.1499938964844,287.6064758300781,286.3469543457031,288.3942565917969,287.7282409667969,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097613434378e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3191851079463959,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.347641753265634e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.843523002928124e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.843494626693428e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,0.0004669339978136,287.3573608398437,294.1499938964844,287.6064758300781,286.3469543457031,288.3942565917969,287.7282409667969,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097613434378e-09,0.0009960177121683,-0.0131971715018153,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3191851079463959,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.850716742221266e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.275707321241498e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.850689093582332e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004672752402257,287.35467529296875,294.1499938964844,287.5888977050781,286.3285217285156,288.38018798828125,287.70263671875,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3063976764678955,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.354473149869592e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.850716742221266e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.275707321241498e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.850689093582332e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004672752402257,287.35467529296875,294.1499938964844,287.5888977050781,286.3285217285156,288.38018798828125,287.70263671875,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3063976764678955,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.853857045527548e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,7.2780268965289e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.853829396888614e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.0004674242227338,287.35333251953125,294.1499938964844,287.5809020996094,286.3196716308594,288.37310791015625,287.6903686523437,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3005000650882721,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.360106923850252e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.85664883046411e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.280088902916759e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,9.856621181825176e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,0.0004675566451624,287.3519897460937,294.1499938964844,287.573486328125,286.31103515625,288.3660583496094,287.67852783203125,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2949652671813965,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.861087892204524e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.28336744941771e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.861060243565588e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004677672113757,287.349365234375,294.1499938964844,287.5604553222656,286.2945861816406,288.3519287109375,287.6562194824219,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2850381433963775,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.861087892204524e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.28336744941771e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.861060243565588e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004677672113757,287.349365234375,294.1499938964844,287.5604553222656,286.2945861816406,288.3519287109375,287.6562194824219,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2850381433963775,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.366501035401598e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.863382001640276e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.285062019946054e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.863355080597104e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004678760305978,287.347412109375,294.1499938964844,287.5522766113281,286.2828369140625,288.3412170410156,287.6405334472656,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2785479724407196,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.3669950729236e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.86390296020545e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,7.285446918103844e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.863875311566515e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004679007397498,287.3467712402344,294.1499938964844,287.54998779296875,286.2792663574219,288.3378601074219,287.63580322265625,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2766945660114288,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.865546599030496e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.28666054783389e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.865519677987322e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0004679787089116,287.3442077636719,294.1499938964844,287.5417785644531,286.2650451660156,288.3238830566406,287.6176147460937,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.269998550415039,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.368556493427604e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.865546599030496e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.28666054783389e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.865519677987322e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0004679787089116,287.3442077636719,294.1499938964844,287.5417785644531,286.2650451660156,288.3238830566406,287.6176147460937,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.269998550415039,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.86672966973856e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.287534390343353e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.866702748695388e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004680348210968,287.3416748046875,294.1499938964844,287.5351867675781,286.25177001953125,288.3099975585937,287.6017150878906,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2646524906158447,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.369679901283234e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.86672966973856e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.287534390343353e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.866702748695388e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004680348210968,287.3416748046875,294.1499938964844,287.5351867675781,286.25177001953125,288.3099975585937,287.6017150878906,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2646524906158447,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.370078623760492e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.8671494924929e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.287844346137717e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.867123299045488e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004680547572206,287.3404235839844,294.1499938964844,287.5325012207031,286.2455139160156,288.3031311035156,287.5945129394531,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2623781561851501,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.370356565341352e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.86744198598899e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.288060442078859e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.867415792541578e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004680686397477,287.33917236328125,294.1499938964844,287.5301513671875,286.23944091796875,288.2962951660156,287.5878295898437,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2603748738765716,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.867669723462312e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.288229244295508e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.867644257610664e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004680794663727,287.3367004394531,294.1499938964844,287.52655029296875,286.2279052734375,288.2827453613281,287.5758972167969,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2571166455745697,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.370573388878256e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.867669723462312e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.288229244295508e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.867644257610664e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004680794663727,287.3367004394531,294.1499938964844,287.52655029296875,286.2279052734375,288.2827453613281,287.5758972167969,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2571166455745697,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.86744707915932e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.288064080057666e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.86742161330767e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,0.0004680689016822,287.33428955078125,294.1499938964844,287.52423095703125,286.2171325683594,288.2694091796875,287.5658264160156,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2547999918460846,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.86744707915932e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.288064080057666e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.86742161330767e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,0.0004680689016822,287.33428955078125,294.1499938964844,287.52423095703125,286.2171325683594,288.2694091796875,287.5658264160156,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2547999918460846,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.866761683952065e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.28755840100348e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.866736945696176e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004680363927036,287.3318786621094,294.1499938964844,287.5231018066406,286.20703125,288.2562561035156,287.557373046875,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533003091812134,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.866761683952065e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.28755840100348e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.866736945696176e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004680363927036,287.3318786621094,294.1499938964844,287.5231018066406,286.20703125,288.2562561035156,287.557373046875,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2533003091812134,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.28672239347361e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.86560553428717e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004679827252402,287.3294982910156,294.1499938964844,287.5230407714844,286.1975402832031,288.2433166503906,287.550537109375,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2525952756404876,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.36863652896136e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.28672239347361e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.86560553428717e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004679827252402,287.3294982910156,294.1499938964844,287.5230407714844,286.1975402832031,288.2433166503906,287.550537109375,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660031998644399e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2525952756404876,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.864899766398594e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,7.286182517418638e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.864875028142706e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004679480625782,287.3283386230469,294.1499938964844,287.5233764648437,286.1929931640625,288.2369689941406,287.5477294921875,287.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2525228261947632,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.864053572528064e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.28555751265958e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.864028834272176e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004679078992921,287.3271484375,294.1499938964844,287.52392578125,286.1885681152344,288.23065185546875,287.5452880859375,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2526077926158905,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.862013394013049e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.86198938335292e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004678111581597,287.3248596191406,294.1499938964844,287.5256652832031,286.1800537109375,288.2182312011719,287.5413818359375,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2532265484333038,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.365201549371704e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.862013394013049e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.86198938335292e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004678111581597,287.3248596191406,294.1499938964844,287.5256652832031,286.1800537109375,288.2182312011719,287.5413818359375,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2532265484333038,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.363276330986992e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.859985584625974e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.282553269760683e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.859961573965847e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.00046771497,287.32293701171875,294.1499938964844,287.5276794433594,286.1732177734375,288.2080078125,287.5390319824219,287.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2541478276252746,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.362871060147882e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.859559213509785e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.282238220795989e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.859535202849656e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004676947428379,287.32257080078125,294.1499938964844,287.5281066894531,286.17193603515625,288.2060852050781,287.5386962890625,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2543648183345794,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.8566641099751e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.28009981685318e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.856640826910734e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004675574309658,287.3203125,294.1499938964844,287.5311889648437,286.16412353515625,288.1941833496094,287.5370483398437,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2559451460838318,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.8566641099751e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.28009981685318e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.856640826910734e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004675574309658,287.3203125,294.1499938964844,287.5311889648437,286.16412353515625,288.1941833496094,287.5370483398437,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2559451460838318,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.853344090515748e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.277647819137201e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.853320807451382e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004673999210353,287.318115234375,294.1499938964844,287.53472900390625,286.1565246582031,288.1825561523437,287.5364074707031,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514403156325898e-09,0.0009970040991902,-0.0134992450475692,0.0,0.0,0.0,-0.007546542212367,60.0,0.2579081356525421,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.356968803331256e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.853344090515748e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.277647819137201e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.853320807451382e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004673999210353,287.318115234375,294.1499938964844,287.53472900390625,286.1565246582031,288.1825561523437,287.5364074707031,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514403156325898e-09,0.0009970040991902,-0.0134992450475692,0.0,0.0,0.0,-0.007546542212367,60.0,0.2579081356525421,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.355249494547024e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.851533104665576e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.276309770531952e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.851509821601212e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004673140356317,287.3170166015625,294.1499938964844,287.5366516113281,286.1528015136719,288.1768493652344,287.53643798828125,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2590091526508331,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
