time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.353424684377389e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.849611524259672e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,7.274890958797187e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.849588241195306e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004672228824347,287.31591796875,294.1499938964844,287.5386657714844,286.14910888671875,288.1712341308594,287.5366516113281,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834294974803,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2601721286773681,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.349473111797124e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.84544967650436e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.845427121035756e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004670254711527,287.3137512207031,294.1499938964844,287.5428466796875,286.1417541503906,288.1601867675781,287.53765869140625,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420905502262485e-09,0.0009962045587599,-0.0132543025538325,0.0,0.0,0.0,-0.007500191219151,60.0,0.2626436948776245,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.349473111797124e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.84544967650436e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,7.271816866705194e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.845427121035756e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004670254711527,287.3137512207031,294.1499938964844,287.5428466796875,286.1417541503906,288.1601867675781,287.53765869140625,287.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420905502262485e-09,0.0009962045587599,-0.0132543025538325,0.0,0.0,0.0,-0.007500191219151,60.0,0.2626436948776245,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.840944403549656e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.268489571288228e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.840921848081052e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004668117617256,287.3116149902344,294.1499938964844,287.5471496582031,286.13446044921875,288.1493530273437,287.5391540527344,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2652353346347809,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.840944403549656e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.268489571288228e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.840921848081052e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004668117617256,287.3116149902344,294.1499938964844,287.5471496582031,286.13446044921875,288.1493530273437,287.5391540527344,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2652353346347809,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.836057870415972e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.264879968715832e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.836036042543128e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004665799788199,287.3095092773437,294.1499938964844,287.551513671875,286.1270751953125,288.1387634277344,287.5411376953125,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2678926885128021,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.836057870415972e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.264879968715832e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.836036042543128e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004665799788199,287.3095092773437,294.1499938964844,287.551513671875,286.1270751953125,288.1387634277344,287.5411376953125,287.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2678926885128021,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.261028804350644e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.830822091316804e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004663326253648,287.30743408203125,294.1499938964844,287.5557556152344,286.1195678710937,288.12847900390625,287.5435485839844,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2705274224281311,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.261028804350644e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.830822091316804e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004663326253648,287.30743408203125,294.1499938964844,287.5557556152344,286.1195678710937,288.12847900390625,287.5435485839844,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2705274224281311,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.828124166233464e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.25902064004913e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.828102338360624e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004662036371883,287.3064270019531,294.1499938964844,287.5578308105469,286.1157531738281,288.1234130859375,287.5448913574219,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2718084752559662,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.330374450655654e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.825338202062994e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.256962271640077e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.825316374190152e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0004660714766941,287.3053894042969,294.1499938964844,287.559814453125,286.1118469238281,288.1184387207031,287.5462951660156,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2730526328086853,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.81959019554779e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.252717477967963e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.819569095270708e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004657988320104,287.3033752441406,294.1499938964844,287.56353759765625,286.1038818359375,288.108642578125,287.5491638183594,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2753975391387939,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.81959019554779e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.252717477967963e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.819569095270708e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004657988320104,287.3033752441406,294.1499938964844,287.56353759765625,286.1038818359375,288.108642578125,287.5491638183594,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2753975391387939,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.31972826947458e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.8141266789753e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.248681504279375e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.814105578698218e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004655396624002,287.3015441894531,294.1499938964844,287.56658935546875,286.0962219238281,288.099853515625,287.5519104003906,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2773205935955047,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.813645738177e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.248326437547803e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.81362463789992e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0004655168158933,287.3013916015625,294.1499938964844,287.5668334960937,286.0955505371094,288.09912109375,287.5521240234375,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.277475893497467,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.243829168146476e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.807536116568372e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004652280185837,287.2994384765625,294.1499938964844,287.569580078125,286.0868225097656,288.0897827148437,287.5550537109375,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2792121171951294,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.243829168146476e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.807536116568372e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004652280185837,287.2994384765625,294.1499938964844,287.569580078125,286.0868225097656,288.0897827148437,287.5550537109375,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2792121171951294,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.801379928831012e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.239267142722383e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.801359556149691e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004649350303225,287.2975158691406,294.1499938964844,287.5716247558594,286.0776062011719,288.0806884765625,287.55780029296875,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2805232107639313,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.801379928831012e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,7.239267142722383e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.801359556149691e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004649350303225,287.2975158691406,294.1499938964844,287.5716247558594,286.0776062011719,288.0806884765625,287.55780029296875,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2805232107639313,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.304675768362358e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.7982760053128e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,7.236974488478154e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.79825563263148e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004647877940442,287.2965393066406,294.1499938964844,287.5723571777344,286.0727844238281,288.07623291015625,287.5591125488281,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2809918224811554,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.30172682274133e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.795170626603068e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.234680379042402e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.795150253921749e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004646404413506,287.29559326171875,294.1499938964844,287.5729064941406,286.0678100585937,288.0718078613281,287.560302734375,287.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2813301086425781,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.230108167277649e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.78895914158784e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004643467837013,287.2937316894531,294.1499938964844,287.5732727050781,286.0574035644531,288.0630798339844,287.5624389648437,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2815707921981811,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.230108167277649e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.78895914158784e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004643467837013,287.2937316894531,294.1499938964844,287.5732727050781,286.0574035644531,288.0630798339844,287.5624389648437,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2815707921981811,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.290027810493484e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.78285024757497e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.225581066450104e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.782830602489412e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004640560655388,287.2918701171875,294.1499938964844,287.5726318359375,286.0462951660156,288.05450439453125,287.56414794921875,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2811834216117859,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.290027810493484e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.78285024757497e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.225581066450104e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.782830602489412e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004640560655388,287.2918701171875,294.1499938964844,287.5726318359375,286.0462951660156,288.05450439453125,287.56414794921875,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2811834216117859,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.221134728752077e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.776811202755198e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004637704987544,287.2900390625,294.1499938964844,287.5708312988281,286.034423828125,288.04608154296875,287.5653076171875,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2800597548484802,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,7.221134728752077e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.776811202755198e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004637704987544,287.2900390625,294.1499938964844,287.5708312988281,286.034423828125,288.04608154296875,287.5653076171875,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2800597548484802,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.770951146492736e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.216792437247932e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.770932229002938e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.000463491625851,287.2882385253906,294.1499938964844,287.5678100585937,286.021728515625,288.0377502441406,287.5658569335937,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2781490981578827,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.770951146492736e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.216792437247932e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.770932229002938e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.000463491625851,287.2882385253906,294.1499938964844,287.5678100585937,286.021728515625,288.0377502441406,287.5658569335937,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2781490981578827,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.275994671043009e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.768073505256324e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.214666402433068e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.768053860170768e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004633550997823,287.287353515625,294.1499938964844,287.5657653808594,286.0150146484375,288.0335998535156,287.5658569335937,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.276858925819397,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.273306932300328e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.765242430148646e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.212576019810513e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.76522351265885e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004632208438124,287.2864685058594,294.1499938964844,287.5633850097656,286.0080871582031,288.0295104980469,287.565673828125,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2753408849239349,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.759731619851664e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.759713429957628e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004629594332072,287.28472900390625,294.1499938964844,287.5574951171875,285.9934997558594,288.02130126953125,287.5646667480469,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2715805470943451,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.759731619851664e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.208505849121138e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.759713429957628e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0004629594332072,287.28472900390625,294.1499938964844,287.5574951171875,285.9934997558594,288.02130126953125,287.5646667480469,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2715805470943451,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.754412167239934e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004627079761121,287.28302001953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0131225585937,287.5628356933594,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2668372690677643,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.263039828510956e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.754431084729732e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.204590656328946e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.754412167239934e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004627079761121,287.28302001953125,294.1499938964844,287.54998779296875,285.97784423828125,288.0131225585937,287.5628356933594,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2668372690677643,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5514831542969,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.651928427841287e-21,2.8259642139206437e-21,2.825964011972252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
