time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120496273041,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888733386993,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.02589750289917,3.025890350341797,7.363456461462192e-06,2.337984561920166,0.8972896933555603,0.8972896933555603,0.0,194.0975952148437,144.0,23753.568359375,-0.0,2585.20263671875,1.0,283.1500549316406,285.1930847167969,291.54364013671875,293.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,20973.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029651999473572,1.0,0.0,0.0,2.7873921394348145,2.787406206130981,5.184292035664839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.7021484375,0.0,682.6930541992188,1895.4371337890625,0.0,1634.2320556640625,0.6958191394805908,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120496273041,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888733386993,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.02589750289917,3.025890350341797,7.363456461462192e-06,2.337984561920166,0.8972896933555603,0.8972896933555603,0.0,194.0975952148437,144.0,23753.568359375,-0.0,2585.20263671875,1.0,283.1500549316406,285.1930847167969,291.54364013671875,293.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,20973.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029651999473572,1.0,0.0,0.0,2.7873921394348145,2.787406206130981,5.184292035664839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.7021484375,0.0,682.6930541992188,1895.4371337890625,0.0,1634.2320556640625,0.6958191394805908,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105213165283,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123076438904,0.2271858900785446,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753365278244019,0.8753365278244019,0.0,178.73614501953125,132.0,23748.919921875,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6124572753906,293.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,23538.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036337852478027,1.0,0.0,0.0,2.872466564178467,2.87248158454895,5.505582976184087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.76171875,0.0,754.5849609375,1895.4371337890625,0.0,1639.547607421875,0.7121652364730835,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105213165283,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123076438904,0.2271858900785446,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753365278244019,0.8753365278244019,0.0,178.73614501953125,132.0,23748.919921875,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6124572753906,293.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,23538.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036337852478027,1.0,0.0,0.0,2.872466564178467,2.87248158454895,5.505582976184087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.76171875,0.0,754.5849609375,1895.4371337890625,0.0,1639.547607421875,0.7121652364730835,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062119483948,0.4900114834308624,0.4671966135501861,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372718334198,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535203337669373,0.8535203337669373,0.0,164.0785369873047,120.0,23456.6484375,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.626220703125,293.20880126953125,293.1499938964844,293.1499938964844,283.1499938964844,24725.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059952616691589,1.0,0.0,0.0,2.85449743270874,2.854512453079224,5.436916126200231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.93359375,0.0,749.1715698242188,1895.4371337890625,0.0,1658.3839111328125,0.7089799642562866,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062119483948,0.4900114834308624,0.4671966135501861,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372718334198,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535203337669373,0.8535203337669373,0.0,164.0785369873047,120.0,23456.6484375,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.626220703125,293.20880126953125,293.1499938964844,293.1499938964844,283.1499938964844,24725.26953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059952616691589,1.0,0.0,0.0,2.85449743270874,2.854512453079224,5.436916126200231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.93359375,0.0,749.1715698242188,1895.4371337890625,0.0,1658.3839111328125,0.7089799642562866,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.267402321100235,0.2448397725820541,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093276858329772,0.4882840812206268,0.4652576446533203,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787875235080719,0.3143101036548614,0.2228253334760666,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067941069602966,0.3369874656200409,0.3233173787593841,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322060465812683,0.2494990080595016,1.1436070203781128,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569495558738708,1.0,1.0,0.0,1.0,-2.881427049636841,2.881420373916626,6.675147233181633e-06,2.22548246383667,0.842757523059845,0.842757523059845,0.0,156.99098205566406,120.0,23220.498046875,-0.0,2138.262451171875,1.0,283.1499938964844,285.12030029296875,291.61993408203125,293.193359375,293.1499938964844,293.1499938964844,283.1499938964844,24863.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059938311576843,1.0,0.0,0.0,2.815560340881348,2.815575122833252,5.289601858748938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.064453125,0.0,723.5960693359375,1895.4371337890625,0.0,1658.3729248046875,0.7030123472213745,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529796957969666,0.265330046415329,0.2426976859569549,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185778498649596,0.4867020845413208,0.4634713232517242,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947250604629517,0.3129072785377502,0.2216225862503051,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131570219993591,0.3349804878234863,0.3211269974708557,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367883324623108,0.2471713572740554,1.1317198276519775,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497423410415649,1.0,1.0,0.0,1.0,-2.8583357334136963,2.858329057693481,6.56828979117563e-06,2.2075130939483643,0.8320341110229492,0.8320341110229492,0.0,150.04087829589844,108.0,23002.7109375,-0.0,2065.515625,1.0,283.1499938964844,285.1256408691406,291.6097412109375,293.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,25111.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049614191055298,1.0,0.0,0.0,2.781134843826294,2.781149387359619,5.16104250891658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.0595703125,0.0,702.2373046875,1895.4371337890625,0.0,1650.12548828125,0.6926887035369873,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627257108688354,0.2622726261615753,0.2395152896642685,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.935467541217804,0.4844359457492828,0.4608759880065918,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888353347778,0.3109427094459533,0.2199040353298187,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240907192230225,0.3320225477218628,0.3178766667842865,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168034553528,0.2437307089567184,1.114060640335083,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385827422142029,1.0,1.0,0.0,1.0,-2.8241899013519287,2.824183702468872,6.411872163880616e-06,2.180948495864868,0.8151938319206238,0.8151938319206238,0.0,139.17745971679688,108.0,22557.31640625,-0.0,1957.0924072265625,1.0,283.1499938964844,285.1496887207031,291.5886535644531,293.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,24945.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011842131614685,1.0,0.0,0.0,2.6928694248199463,2.6928834915161133,4.838647100768867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.27783203125,0.0,645.2172241210938,1895.4371337890625,0.0,1620.111328125,0.6755608320236206,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615508735179901,0.2387629449367523,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.940013825893402,0.4839124381542206,0.4602735042572021,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498054504395,0.3104985058307647,0.2195108979940414,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270390629768372,0.3313248753547668,0.317108541727066,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477206587791443,0.2429180890321731,1.10988187789917,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358552932739258,1.0,1.0,0.0,1.0,-2.8161427974700928,2.816136360168457,6.3752872847544495e-06,2.174689769744873,0.8110058903694153,0.8110058903694153,0.0,136.5042724609375,96.0,22462.541015625,-0.0,1931.3485107421875,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,24948.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999373435974121,1.0,0.0,0.0,2.672870397567749,2.672884464263916,4.76704428820085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.74560546875,0.0,632.9869995117188,1895.4371337890625,0.0,1610.258544921875,0.6681743264198303,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.2581814527511596,0.2352218031883239,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639552235603333,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340388298034,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.3280667066574096,0.3134931921958923,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111254692077,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.778396844863892,2.778390645980835,6.205096724443138e-06,2.145340204238892,0.7904863357543945,0.7904863357543945,0.0,123.35736083984376,84.0,21857.86328125,-0.0,1809.5364990234373,1.0,283.1499938964844,285.2000732421875,291.5566711425781,293.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,24417.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922329068183899,1.0,0.0,0.0,2.5435235500335693,2.543536424636841,4.316829063100158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.15625,0.0,554.9810791015625,1895.4371337890625,0.0,1550.003662109375,0.6387019157409668,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.2581814527511596,0.2352218031883239,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639552235603333,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340388298034,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.3280667066574096,0.3134931921958923,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111254692077,1.0901912450790403,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.778396844863892,2.778390645980835,6.205096724443138e-06,2.145340204238892,0.7904863357543945,0.7904863357543945,0.0,123.35736083984376,84.0,21857.86328125,-0.0,1809.5364990234373,1.0,283.1499938964844,285.2000732421875,291.5566711425781,293.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,24417.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922329068183899,1.0,0.0,0.0,2.5435235500335693,2.543536424636841,4.316829063100158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.15625,0.0,554.9810791015625,1895.4371337890625,0.0,1550.003662109375,0.6387019157409668,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155285716056824,0.2594234049320221,0.2348427772521972,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838280081748962,0.4567029774188995,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477230072021,0.2184847444295883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.329600989818573,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950572371482849,0.240346685051918,1.0875327587127686,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188335646584164e-06,2.1422266960144043,0.7707657814025879,0.7707657814025879,0.0,106.81063079833984,72.0,21336.953125,-0.0,1725.5262451171875,1.0,283.1499938964844,285.2660217285156,291.5309143066406,292.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831633448600769,1.0,0.0,0.0,2.4027130603790283,2.4027249813079834,3.852097165690793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.49853515625,0.0,476.8746643066406,1895.4371337890625,0.0,1480.4991455078125,0.6065139770507812,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155285716056824,0.2594234049320221,0.2348427772521972,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838280081748962,0.4567029774188995,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477230072021,0.2184847444295883,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.329600989818573,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950572371482849,0.240346685051918,1.0875327587127686,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188335646584164e-06,2.1422266960144043,0.7707657814025879,0.7707657814025879,0.0,106.81063079833984,72.0,21336.953125,-0.0,1725.5262451171875,1.0,283.1499938964844,285.2660217285156,291.5309143066406,292.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831633448600769,1.0,0.0,0.0,2.4027130603790283,2.4027249813079834,3.852097165690793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.49853515625,0.0,476.8746643066406,1895.4371337890625,0.0,1480.4991455078125,0.6065139770507812,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619445323944,0.4224076569080353,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878351449966431,0.3125958144664764,0.219340294599533,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162204623222351,0.2402022927999496,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328758239746094,2.732869863510132,6.0032452893210575e-06,2.1101016998291016,0.7515498399734497,0.7515498399734497,0.0,97.11441040039062,60.0,20604.75,-0.0,1618.2088623046875,1.0,283.1499938964844,285.3268737792969,291.5047302246094,292.9285888671875,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737810969352722,1.0,0.0,0.0,2.256849527359009,2.2568602561950684,3.398588432901306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.63232421875,0.0,403.6668701171875,1895.4371337890625,0.0,1410.302490234375,0.5731199383735657,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619445323944,0.4224076569080353,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878351449966431,0.3125958144664764,0.219340294599533,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162204623222351,0.2402022927999496,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110265254974,1.0,1.0,0.0,1.0,-2.7328758239746094,2.732869863510132,6.0032452893210575e-06,2.1101016998291016,0.7515498399734497,0.7515498399734497,0.0,97.11441040039062,60.0,20604.75,-0.0,1618.2088623046875,1.0,283.1499938964844,285.3268737792969,291.5047302246094,292.9285888671875,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737810969352722,1.0,0.0,0.0,2.256849527359009,2.2568602561950684,3.398588432901306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.63232421875,0.0,403.6668701171875,1895.4371337890625,0.0,1410.302490234375,0.5731199383735657,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845971405506134,0.2582794427871704,0.2337695211172104,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.491119921207428,0.4048809707164764,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.901111364364624,0.3129589259624481,0.2195272296667099,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182054400444032,0.3292626738548279,0.3128959834575653,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266579508781433,0.2398554533720016,1.084803342819214,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925302565097809,1.0,1.0,0.0,1.0,-2.7083969116210938,2.708391189575196,5.896126367588295e-06,2.091174602508545,0.7421017289161682,0.7421017289161682,0.0,92.3548355102539,60.0,20179.015625,-0.0,1561.15380859375,1.0,283.1499938964844,285.3603515625,291.4876708984375,292.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,22015.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668514609336853,1.0,0.0,0.0,2.175689697265625,2.175699710845948,3.15854634891366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.21044921875,0.0,365.8543701171875,1895.4371337890625,0.0,1371.691650390625,0.557163655757904,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578219413757324,0.2576176822185516,0.2330718487501144,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951717257499695,0.3866818845272064,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.916490912437439,0.3132472038269043,0.219643622636795,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934193193912506,0.3288524150848388,0.3124083876609802,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379943370819092,0.2394169718027115,1.0823341608047483,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856556951999664,1.0,1.0,0.0,1.0,-2.6822779178619385,2.68227219581604,5.782820153399371e-06,2.070943593978882,0.7326648235321045,0.7326648235321045,0.0,87.56847381591797,63.0,19792.42578125,-0.0,1502.5694580078125,1.0,283.1499938964844,285.3871459960937,291.4693908691406,292.8482666015625,293.1499938964844,293.1499938964844,283.1499938964844,21635.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628073453903198,1.0,0.0,0.0,2.109164237976074,2.1091740131378174,2.968343721931888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.4091796875,0.0,337.396484375,1895.4371337890625,0.0,1330.5147705078125,0.5423212647438049,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138140201568,0.2316591739654541,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849281311035,0.3630809485912323,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395106434822084,0.3137573599815368,0.2198741883039474,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553365111351012,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384403944015503,1.0772171020507812,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622625849355245e-06,2.041795253753662,0.7139415144920349,0.7139415144920349,0.0,81.50668334960938,81.0,19101.29296875,-0.0,1424.3634033203125,1.0,283.1499938964844,285.4390869140625,291.4330444335937,292.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506937146186829,1.0,0.0,0.0,1.9888453483581543,1.9888542890548704,2.6393405505587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.3388671875,0.0,290.4952392578125,1895.4371337890625,0.0,1245.502197265625,0.5158905386924744,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138140201568,0.2316591739654541,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849281311035,0.3630809485912323,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395106434822084,0.3137573599815368,0.2198741883039474,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553365111351012,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384403944015503,1.0772171020507812,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622625849355245e-06,2.041795253753662,0.7139415144920349,0.7139415144920349,0.0,81.50668334960938,81.0,19101.29296875,-0.0,1424.3634033203125,1.0,283.1499938964844,285.4390869140625,291.4330444335937,292.7691345214844,293.1499938964844,293.1499938964844,283.1499938964844,21103.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506937146186829,1.0,0.0,0.0,1.9888453483581543,1.9888542890548704,2.6393405505587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.3388671875,0.0,290.4952392578125,1895.4371337890625,0.0,1245.502197265625,0.5158905386924744,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8715075254440308,0.2548738718032837,0.2304435819387436,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109773874282837,0.3645430207252502,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.2374701797962188,1.0728895664215088,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395130157470703,2.639507532119751,5.598045390797779e-06,2.037024974822998,0.6956193447113037,0.6956193447113037,0.0,81.57496643066406,99.0,18546.982421875,-0.0,1417.259521484375,1.0,283.1499938964844,285.4988708496094,291.40008544921875,292.69927978515625,293.1499938964844,293.1499938964844,283.1499938964844,20756.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388782262802124,1.0,0.0,0.0,1.880412220954895,1.880420565605164,2.359388702188881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.4931640625,0.0,252.8153381347656,1895.4371337890625,0.0,1165.85400390625,0.4925251603126526,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8715075254440308,0.2548738718032837,0.2304435819387436,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109773874282837,0.3645430207252502,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.2374701797962188,1.0728895664215088,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395130157470703,2.639507532119751,5.598045390797779e-06,2.037024974822998,0.6956193447113037,0.6956193447113037,0.0,81.57496643066406,99.0,18546.982421875,-0.0,1417.259521484375,1.0,283.1499938964844,285.4988708496094,291.40008544921875,292.69927978515625,293.1499938964844,293.1499938964844,283.1499938964844,20756.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388782262802124,1.0,0.0,0.0,1.880412220954895,1.880420565605164,2.359388702188881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.4931640625,0.0,252.8153381347656,1895.4371337890625,0.0,1165.85400390625,0.4925251603126526,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932454824447,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302015304565,0.3851140439510345,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199021458625792,0.3150887489318847,0.2208757251501083,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929284095764,0.3260593116283417,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359008431434631,0.2365139126777649,1.0693732500076294,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696582794189,1.0,1.0,0.0,1.0,-2.658749580383301,2.658744096755981,5.679561581928283e-06,2.0516881942749023,0.6778623461723328,0.6778623461723328,0.0,86.36326599121094,117.0,18086.068359375,-0.0,1464.8250732421875,1.0,283.1499938964844,285.5678100585937,291.3701477050781,292.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,20503.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286743879318237,1.0,0.0,0.0,1.780497908592224,1.7805057764053345,2.1153213936031534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.3701171875,0.0,221.5338287353516,1895.4371337890625,0.0,1099.8076171875,0.4713586270809173,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932454824447,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302015304565,0.3851140439510345,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199021458625792,0.3150887489318847,0.2208757251501083,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929284095764,0.3260593116283417,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359008431434631,0.2365139126777649,1.0693732500076294,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696582794189,1.0,1.0,0.0,1.0,-2.658749580383301,2.658744096755981,5.679561581928283e-06,2.0516881942749023,0.6778623461723328,0.6778623461723328,0.0,86.36326599121094,117.0,18086.068359375,-0.0,1464.8250732421875,1.0,283.1499938964844,285.5678100585937,291.3701477050781,292.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,20503.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286743879318237,1.0,0.0,0.0,1.780497908592224,1.7805057764053345,2.1153213936031534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.3701171875,0.0,221.5338287353516,1895.4371337890625,0.0,1099.8076171875,0.4713586270809173,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765261650085,0.2526277601718902,0.228785291314125,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184711277484894,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842770576477,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058493137359,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.23554328083992,1.0663816928863523,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.494033545255661,1.0,1.0,0.0,1.0,-2.694793701171875,2.694787979125977,5.834507192048477e-06,2.079458951950073,0.6607118248939514,0.6607118248939514,0.0,94.8033676147461,135.0,17724.8203125,-0.0,1553.2596435546875,1.0,283.1499938964844,285.6483764648437,291.33917236328125,292.5848693847656,293.1499938964844,293.1499938964844,283.1499938964844,20300.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620398998260498,1.0,0.0,0.0,1.687327265739441,1.687334656715393,1.8997307904555785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.5830078125,0.0,195.0675811767578,1895.4371337890625,0.0,1048.189697265625,0.4519319832324981,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765261650085,0.2526277601718902,0.228785291314125,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184711277484894,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842770576477,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058493137359,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.23554328083992,1.0663816928863523,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.494033545255661,1.0,1.0,0.0,1.0,-2.694793701171875,2.694787979125977,5.834507192048477e-06,2.079458951950073,0.6607118248939514,0.6607118248939514,0.0,94.8033676147461,135.0,17724.8203125,-0.0,1553.2596435546875,1.0,283.1499938964844,285.6483764648437,291.33917236328125,292.5848693847656,293.1499938964844,293.1499938964844,283.1499938964844,20300.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620398998260498,1.0,0.0,0.0,1.687327265739441,1.687334656715393,1.8997307904555785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.5830078125,0.0,195.0675811767578,1895.4371337890625,0.0,1048.189697265625,0.4519319832324981,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193069100379944,0.2521538734436035,0.2285152375698089,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108249187469482,0.4384127259254455,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804622888565063,0.3165141940116882,0.2221604585647583,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887640833854675,0.3249787092208862,0.3091634809970855,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008143901824951,0.2350509911775589,1.0650370121002195,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007950663566589,1.0,1.0,0.0,1.0,-2.717209577560425,2.717203617095948,5.932014119025553e-06,2.096774339675904,0.652373731136322,0.652373731136322,0.0,100.17476654052734,135.0,17572.619140625,-0.0,1609.9569091796875,1.0,283.1499938964844,285.6933288574219,291.3232116699219,292.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,20208.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170448660850525,1.0,0.0,0.0,1.6430197954177856,1.6430269479751587,1.8012708835613014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.6572265625,0.0,183.3351287841797,1895.4371337890625,0.0,1027.7794189453125,0.4427996575832367,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064825534820557,0.251710295677185,0.2282953560352325,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080237984657288,0.4598448574542999,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670780062675476,0.3170686960220337,0.2226807028055191,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743422031402588,0.3246828615665436,0.3090705275535583,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.787488579750061,0.2345555871725082,1.063781976699829,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.508198618888855,1.0,1.0,0.0,1.0,-2.7417030334472656,2.741697072982788,6.0395213949959725e-06,2.115712881088257,0.6441871523857117,0.6441871523857117,0.0,106.20777893066406,138.0,17423.33203125,-0.0,1673.68408203125,1.0,283.1499938964844,285.7390441894531,291.3063659667969,292.533935546875,293.1499938964844,293.1499938964844,283.1499938964844,20121.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141597628593445,1.0,0.0,0.0,1.600124478340149,1.6001315116882324,1.708444870018866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.70556640625,0.0,172.4777374267578,1895.4371337890625,0.0,1010.4644775390624,0.4340270459651947,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.784805178642273,0.250920683145523,0.2279582768678665,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900630712509156,0.5023042559623718,0.47764652967453,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464407920837402,0.3180560171604156,0.2236487865447998,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519393801689148,0.3241571485996246,0.3089627027511596,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663722038269043,0.2336193174123764,1.0615192651748655,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.517186164855957,1.0,1.0,0.0,1.0,-2.761467456817627,2.7614612579345703,6.128203949629096e-06,2.1315672397613525,0.6299760937690735,0.6299760937690735,0.0,116.50296020507812,138.0,17080.349609375,-0.0,1751.1494140625,1.0,283.1499938964844,285.8124084472656,291.2726745605469,292.4845275878906,293.1499938964844,293.1499938964844,283.1499938964844,19982.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097862720489502,1.0,0.0,0.0,1.527667760848999,1.527674436569214,1.557224607040553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.23583984375,0.0,155.23513793945312,1895.4371337890625,0.0,984.6472778320312,0.4193830490112304,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811720371246338,0.2508024275302887,0.2279248833656311,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860992431640624,0.5017203092575073,0.4770362675189972,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430028557777405,0.3181827664375305,0.2237922400236129,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482601046562195,0.3240761458873749,0.3089620172977447,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628948092460632,0.233480304479599,1.061257243156433,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180440545082092,1.0,1.0,0.0,1.0,-2.759739875793457,2.7597336769104004,6.121194928709883e-06,2.130539655685425,0.6280223727226257,0.6280223727226257,0.0,118.25340270996094,126.0,17019.689453125,-0.0,1757.2960205078125,1.0,283.1499938964844,285.8202819824219,291.2674560546875,292.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19966.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091991662979126,1.0,0.0,0.0,1.517999529838562,1.5180062055587769,1.53757639509422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.35888671875,0.0,153.0425262451172,1895.4371337890625,0.0,981.2216186523438,0.4174516201019287,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714734673500061,0.2498536109924316,0.2272435575723648,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742566347122192,0.4989291429519653,0.473749041557312,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948698997497,0.2246904820203781,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316110610962,0.3085356056690216,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281181335449,0.2323753386735916,1.0571250915527344,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.75097918510437,2.750972986221313,6.08200070928433e-06,2.1235926151275635,0.6117236018180847,0.6117236018180847,0.0,122.67668914794922,114.0,16512.427734375,-0.0,1764.5909423828125,1.0,283.1499938964844,285.8828125,291.2165222167969,292.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,19852.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034095287322998,1.0,0.0,0.0,1.4389588832855225,1.438965082168579,1.3816249122555746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.28271484375,0.0,135.9965057373047,1895.4371337890625,0.0,947.9513549804688,0.401864618062973,1.0,0.0,3.0,1.0,0.0
