time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714734673500061,0.2498536109924316,0.2272435575723648,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742566347122192,0.4989291429519653,0.473749041557312,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948698997497,0.2246904820203781,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316110610962,0.3085356056690216,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281181335449,0.2323753386735916,1.0571250915527344,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.75097918510437,2.750972986221313,6.08200070928433e-06,2.1235926151275635,0.6117236018180847,0.6117236018180847,0.0,122.67668914794922,114.0,16512.427734375,-0.0,1764.5909423828125,1.0,283.1499938964844,285.8828125,291.2165222167969,292.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,19852.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034095287322998,1.0,0.0,0.0,1.4389588832855225,1.438965082168579,1.3816249122555746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.28271484375,0.0,135.9965057373047,1895.4371337890625,0.0,947.9513549804688,0.401864618062973,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637365341187,0.2490506619215011,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785969257354736,0.4980500340461731,0.4724929928779602,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405461311340332,0.3205776512622833,0.2254775911569595,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245782852173,0.3228935301303863,0.3079038560390472,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565803527832031,0.2314235717058181,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427356243133545,6.045525424269727e-06,2.117183923721313,0.5954639315605164,0.5954639315605164,0.0,119.9330062866211,102.0,16003.75390625,-0.0,1739.3616943359375,1.0,283.1499938964844,285.9461975097656,291.1596374511719,292.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,19748.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956863760948181,1.0,0.0,0.0,1.3627523183822632,1.3627582788467407,1.2391598147587501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.91552734375,0.0,120.94133758544922,1895.4371337890625,0.0,905.06591796875,0.3871519267559051,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637365341187,0.2490506619215011,0.2263959497213363,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785969257354736,0.4980500340461731,0.4724929928779602,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405461311340332,0.3205776512622833,0.2254775911569595,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245782852173,0.3228935301303863,0.3079038560390472,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565803527832031,0.2314235717058181,1.0522198677062988,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.742741823196411,2.7427356243133545,6.045525424269727e-06,2.117183923721313,0.5954639315605164,0.5954639315605164,0.0,119.9330062866211,102.0,16003.75390625,-0.0,1739.3616943359375,1.0,283.1499938964844,285.9461975097656,291.1596374511719,292.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,19748.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956863760948181,1.0,0.0,0.0,1.3627523183822632,1.3627582788467407,1.2391598147587501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.91552734375,0.0,120.94133758544922,1895.4371337890625,0.0,905.06591796875,0.3871519267559051,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974804878235,0.248419851064682,0.2255488336086273,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.4979556500911712,0.4720046818256378,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547069430351257,0.3220690786838531,0.2262878865003585,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902076721191,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306468784809112,1.0473304986953735,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433340072632,2.7354273796081543,6.013252914272016e-06,2.1114964485168457,0.5792384743690491,0.5792384743690491,0.0,113.16905975341795,90.0,15495.1337890625,-0.0,1696.9044189453125,1.0,283.1499938964844,286.0109558105469,291.1034851074219,292.22613525390625,293.1499938964844,293.1499938964844,283.1499938964844,19647.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865040421485901,1.0,0.0,0.0,1.2893002033233645,1.2893058061599731,1.1091786689121365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.00927734375,0.0,107.6285629272461,1895.4371337890625,0.0,856.418701171875,0.3732824027538299,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868974804878235,0.248419851064682,0.2255488336086273,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.4979556500911712,0.4720046818256378,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547069430351257,0.3220690786838531,0.2262878865003585,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902076721191,0.3224938213825226,0.3072377443313598,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306468784809112,1.0473304986953735,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.735433340072632,2.7354273796081543,6.013252914272016e-06,2.1114964485168457,0.5792384743690491,0.5792384743690491,0.0,113.16905975341795,90.0,15495.1337890625,-0.0,1696.9044189453125,1.0,283.1499938964844,286.0109558105469,291.1034851074219,292.22613525390625,293.1499938964844,293.1499938964844,283.1499938964844,19647.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865040421485901,1.0,0.0,0.0,1.2893002033233645,1.2893058061599731,1.1091786689121365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.00927734375,0.0,107.6285629272461,1895.4371337890625,0.0,856.418701171875,0.3732824027538299,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953483462333679,0.2481667101383209,0.2251520007848739,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745017528534,0.471215546131134,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645598292350769,0.3228940069675445,0.2267249375581741,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645187020301819,0.3223471343517303,0.3069232404232025,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756186127662659,0.2303216457366943,1.0450249910354614,286.6187438964844,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327256202698,1.0,1.0,0.0,1.0,-2.731411457061768,2.73140549659729,5.995760147925466e-06,2.1084752082824707,0.5711679458618164,0.5711679458618164,0.0,108.97203826904295,90.0,15262.7646484375,-0.0,1671.4061279296875,1.0,283.1499938964844,286.0450134277344,291.0763244628906,292.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,19596.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815847516059875,1.0,0.0,0.0,1.2536401748657229,1.2536457777023315,1.0486710522172873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.67333984375,0.0,101.56649017333984,1895.4371337890625,0.0,831.3803100585938,0.3666653335094452,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014018535614014,0.24793042242527,0.2248314470052719,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987336695194244,0.4613174200057983,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720444440841675,0.3237490952014923,0.2272299975156784,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711215853691101,0.3222134709358215,0.3066846430301666,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813612818717957,0.2300121635198593,1.0430961847305298,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030595660209656,1.0,1.0,0.0,1.0,-2.717171430587769,2.717165470123291,5.933695774729131e-06,2.097620010375977,0.5631300210952759,0.5631300210952759,0.0,105.72351837158205,78.0,15012.7197265625,-0.0,1635.5377197265625,1.0,283.1499938964844,286.0809020996094,291.05010986328125,292.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,19543.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765997767448425,1.0,0.0,0.0,1.218818426132202,1.2188239097595217,9.912232457054416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.05078125,0.0,95.88479614257812,1895.4371337890625,0.0,806.71826171875,0.3602723777294159,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161652684211731,0.2475294917821884,0.2242208868265152,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028036832809448,0.4354397058486938,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907689452171326,0.3255749940872192,0.2282938510179519,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887938380241394,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960186004638672,0.2294878214597702,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931232333183288,1.0,1.0,0.0,1.0,-2.6816649436950684,2.68165922164917,5.779528692073654e-06,2.070159435272217,0.5469578504562378,0.5469578504562378,0.0,98.24828338623048,66.0,14493.9443359375,-0.0,1550.5509033203125,1.0,283.1499938964844,286.1463317871094,290.9986267089844,292.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,19445.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665344595909119,1.0,0.0,0.0,1.151065230369568,1.151070475578308,8.8408356191394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.591796875,0.0,85.51996612548828,1895.4371337890625,0.0,759.0406494140625,0.3480973839759826,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161652684211731,0.2475294917821884,0.2242208868265152,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028036832809448,0.4354397058486938,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907689452171326,0.3255749940872192,0.2282938510179519,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887938380241394,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960186004638672,0.2294878214597702,1.0394526720046997,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931232333183288,1.0,1.0,0.0,1.0,-2.6816649436950684,2.68165922164917,5.779528692073654e-06,2.070159435272217,0.5469578504562378,0.5469578504562378,0.0,98.24828338623048,66.0,14493.9443359375,-0.0,1550.5509033203125,1.0,283.1499938964844,286.1463317871094,290.9986267089844,292.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,19445.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665344595909119,1.0,0.0,0.0,1.151065230369568,1.151070475578308,8.8408356191394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.591796875,0.0,85.51996612548828,1895.4371337890625,0.0,759.0406494140625,0.3480973839759826,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349048495292664,0.2472173869609832,0.223659336566925,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099839568138123,0.4038849472999573,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91652649641037,0.3275529146194458,0.2294386029243469,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139190196991,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155152201652527,0.2291074842214584,1.0362664461135864,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815267026424408,1.0,1.0,0.0,1.0,-2.640141248703003,2.640135765075684,5.601742941507837e-06,2.038012981414795,0.530698835849762,0.530698835849762,0.0,89.70124816894531,69.0,13962.3330078125,-0.0,1454.644287109375,1.0,283.1499938964844,286.2095947265625,290.9464111328125,291.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,19349.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561299920082092,1.0,0.0,0.0,1.0858516693115234,1.085856556892395,7.86745744107975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.65869140625,0.0,76.35478210449219,1895.4371337890625,0.0,712.628173828125,0.3367201089859009,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349048495292664,0.2472173869609832,0.223659336566925,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099839568138123,0.4038849472999573,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91652649641037,0.3275529146194458,0.2294386029243469,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139190196991,0.3219037055969238,0.3058343231678009,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155152201652527,0.2291074842214584,1.0362664461135864,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815267026424408,1.0,1.0,0.0,1.0,-2.640141248703003,2.640135765075684,5.601742941507837e-06,2.038012981414795,0.530698835849762,0.530698835849762,0.0,89.70124816894531,69.0,13962.3330078125,-0.0,1454.644287109375,1.0,283.1499938964844,286.2095947265625,290.9464111328125,291.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,19349.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561299920082092,1.0,0.0,0.0,1.0858516693115234,1.085856556892395,7.86745744107975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.65869140625,0.0,76.35478210449219,1895.4371337890625,0.0,712.628173828125,0.3367201089859009,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.849302351474762,0.247033029794693,0.2232912480831146,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188481211662292,0.3820177316665649,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386388063430786,0.3297329843044281,0.2307825535535812,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306506514549256,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293681740760803,0.2289364337921142,1.0343894958496094,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742776751518249,1.0,1.0,0.0,1.0,-2.612522602081299,2.6125171184539795,5.484405846800655e-06,2.0163238048553467,0.5144854187965393,0.5144854187965393,0.0,84.13052368164062,72.0,13471.79296875,-0.0,1392.9188232421875,1.0,283.1499938964844,286.2785339355469,290.8941650390625,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,19250.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452961921691895,1.0,0.0,0.0,1.0234169960021973,1.0234217643737793,6.988736345192592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.083740234375,0.0,68.27741241455078,1895.4371337890625,0.0,667.2600708007812,0.32615527510643,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.849302351474762,0.247033029794693,0.2232912480831146,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188481211662292,0.3820177316665649,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386388063430786,0.3297329843044281,0.2307825535535812,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306506514549256,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293681740760803,0.2289364337921142,1.0343894958496094,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742776751518249,1.0,1.0,0.0,1.0,-2.612522602081299,2.6125171184539795,5.484405846800655e-06,2.0163238048553467,0.5144854187965393,0.5144854187965393,0.0,84.13052368164062,72.0,13471.79296875,-0.0,1392.9188232421875,1.0,283.1499938964844,286.2785339355469,290.8941650390625,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,19250.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452961921691895,1.0,0.0,0.0,1.0234169960021973,1.0234217643737793,6.988736345192592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.083740234375,0.0,68.27741241455078,1895.4371337890625,0.0,667.2600708007812,0.32615527510643,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591422438621521,0.2469805181026458,0.223113402724266,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274139642715454,0.3684305250644684,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538192749023438,0.3321297764778137,0.232332170009613,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437145590782166,0.3220725357532501,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386405110359192,0.2289604693651199,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253009796142,1.0,1.0,0.0,1.0,-2.5971126556396484,2.597107172012329,5.419547960627824e-06,2.0042574405670166,0.4985123872756958,0.4985123872756958,0.0,80.86603546142578,90.0,13022.41796875,-0.0,1358.3133544921875,1.0,283.1499938964844,286.3565673828125,290.8446655273437,291.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344939827919006,1.0,0.0,0.0,0.9644599556922911,0.9644646048545836,6.206715141843233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.397216796875,0.0,61.2353401184082,1895.4371337890625,0.0,624.8816528320312,0.3164737224578857,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591422438621521,0.2469805181026458,0.223113402724266,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274139642715454,0.3684305250644684,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538192749023438,0.3321297764778137,0.232332170009613,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437145590782166,0.3220725357532501,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386405110359192,0.2289604693651199,1.0337828397750854,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253009796142,1.0,1.0,0.0,1.0,-2.5971126556396484,2.597107172012329,5.419547960627824e-06,2.0042574405670166,0.4985123872756958,0.4985123872756958,0.0,80.86603546142578,90.0,13022.41796875,-0.0,1358.3133544921875,1.0,283.1499938964844,286.3565673828125,290.8446655273437,291.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,19144.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344939827919006,1.0,0.0,0.0,0.9644599556922911,0.9644646048545836,6.206715141843233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.397216796875,0.0,61.2353401184082,1895.4371337890625,0.0,624.8816528320312,0.3164737224578857,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582876920700073,0.2470179349184036,0.2231324613094329,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.531232476234436,0.3695796430110931,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540495276451112,0.3334231972694397,0.2332124859094619,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.942738115787506,0.3222129344940185,0.3057580888271332,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.837899386882782,0.2290484607219696,1.0340914726257324,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710778892040252,1.0,1.0,0.0,1.0,-2.600062131881714,2.6000566482543945,5.431336376204854e-06,2.006272315979004,0.4906686842441559,0.4906686842441559,0.0,81.1824722290039,90.0,12825.626953125,-0.0,1363.5526123046875,1.0,283.1499938964844,286.3993530273437,290.82110595703125,291.7784118652344,293.1499938964844,293.1499938964844,283.1499938964844,19089.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292587280273438,1.0,0.0,0.0,0.9364030957221984,0.9364076256752014,5.850851891864296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.21728515625,0.0,58.07569122314453,1895.4371337890625,0.0,605.3248901367188,0.3119715750217438,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536837697029114,0.2471003234386444,0.2232322990894317,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342428088188171,0.3758851289749145,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495915174484252,0.3347826898097992,0.2341701388359069,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368929862976074,0.3224007189273834,0.3059608936309814,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336597084999084,0.2291769236326217,1.0348100662231443,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737699925899505,1.0,1.0,0.0,1.0,-2.6100058555603027,2.6100003719329834,5.472765224112663e-06,2.0138497352600098,0.4829986691474914,0.4829986691474914,0.0,82.77728271484375,108.0,12648.880859375,-0.0,1383.6131591796875,1.0,283.1499938964844,286.4469299316406,290.79852294921875,291.7435607910156,293.1499938964844,293.1499938964844,283.1499938964844,19032.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242350101470947,1.0,0.0,0.0,0.9095104336738586,0.9095149040222168,5.5196153425640666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.30224609375,0.0,55.15459442138672,1895.4371337890625,0.0,587.1395263671875,0.3077107071876526,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.838417649269104,0.2474446296691894,0.2236469089984893,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376049280166626,0.3984831571578979,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318007826805116,0.3376328349113464,0.2362204939126968,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166433215141296,0.3229494392871856,0.3065887093544006,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192006945610046,0.2295368164777755,1.0370895862579346,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827574789524078,1.0,1.0,0.0,1.0,-2.6435985565185547,2.643592834472656,5.614391739072744e-06,2.039693117141724,0.4693051874637604,0.4693051874637604,0.0,88.61865997314453,108.0,12415.91015625,-0.0,1454.48046875,1.0,283.1499938964844,286.55255126953125,290.7586669921875,291.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,18906.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155414342880249,1.0,0.0,0.0,0.8621745705604553,0.8621789216995239,4.960024924116625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.740478515625,0.0,50.23630142211914,1895.4371337890625,0.0,556.9695434570312,0.3002852499485016,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376680612564087,0.2474661618471145,0.2236722558736801,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376787185668945,0.3996657431125641,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308694005012512,0.3377601206302643,0.2363131940364837,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156454205513,0.3229794502258301,0.3066233098506927,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184678554534912,0.2295557856559753,1.0372122526168823,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765625,1.0,0.4832246005535126,1.0,1.0,0.0,1.0,-2.645349740982056,2.645344018936157,5.621831405733246e-06,2.041043758392334,0.4687652885913849,0.4687652885913849,0.0,88.93219757080078,126.0,12407.61328125,-0.0,1458.261962890625,1.0,283.1499938964844,286.5573425292969,290.7571105957031,291.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,18901.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152171850204468,1.0,0.0,0.0,0.8603424429893494,0.860346794128418,4.938967634871005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.020751953125,0.0,50.051517486572266,1895.4371337890625,0.0,555.87548828125,0.2999992370605469,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909187316895,0.2481503784656524,0.2245020419359207,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537911593914032,0.4339257776737213,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896137237548,0.3411192595958709,0.2388049811124801,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904548287391663,0.3238873481750488,0.3077003061771393,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973543405532837,0.2301044166088104,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.696232318878174,5.840302037540823e-06,2.0803534984588623,0.455978512763977,0.455978512763977,0.0,98.36638641357422,144.0,12219.89453125,-0.0,1571.6806640625,1.0,283.1499938964844,286.6789245605469,290.72137451171875,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083393454551697,1.0,0.0,0.0,0.817819356918335,0.817823588848114,4.4628084339137786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.81884765625,0.0,45.89117813110352,1895.4371337890625,0.0,533.1760864257812,0.2934237122535705,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909187316895,0.2481503784656524,0.2245020419359207,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537911593914032,0.4339257776737213,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896137237548,0.3411192595958709,0.2388049811124801,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904548287391663,0.3238873481750488,0.3077003061771393,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973543405532837,0.2301044166088104,1.0409120321273804,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182444572449,1.0,1.0,0.0,1.0,-2.6962380409240723,2.696232318878174,5.840302037540823e-06,2.0803534984588623,0.455978512763977,0.455978512763977,0.0,98.36638641357422,144.0,12219.89453125,-0.0,1571.6806640625,1.0,283.1499938964844,286.6789245605469,290.72137451171875,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18767.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083393454551697,1.0,0.0,0.0,0.817819356918335,0.817823588848114,4.4628084339137786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.81884765625,0.0,45.89117813110352,1895.4371337890625,0.0,533.1760864257812,0.2934237122535705,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794493556022644,0.2490382492542266,0.2256242036819458,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535328209400177,0.4747756421566009,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816782236099243,0.344738632440567,0.2415636479854583,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596737861633,0.3250326216220855,0.3091127276420593,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738293647766,0.230746179819107,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550001144409,1.0,1.0,0.0,1.0,-2.7572357654571533,2.757229804992676,6.107839453761699e-06,2.1275556087493896,0.4445107579231262,0.4445107579231262,0.0,110.49675750732422,147.0,12066.07421875,-0.0,1716.8372802734375,1.0,283.1499938964844,286.7983703613281,290.6873779296875,291.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036301016807556,1.0,0.0,0.0,0.7812143564224243,0.7812185287475586,4.072244763619892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.680908203125,0.0,42.50733947753906,1895.4371337890625,0.0,518.18359375,0.2878686189651489,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.794493556022644,0.2490382492542266,0.2256242036819458,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535328209400177,0.4747756421566009,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816782236099243,0.344738632440567,0.2415636479854583,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650596737861633,0.3250326216220855,0.3091127276420593,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743738293647766,0.230746179819107,1.0455334186553955,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550001144409,1.0,1.0,0.0,1.0,-2.7572357654571533,2.757229804992676,6.107839453761699e-06,2.1275556087493896,0.4445107579231262,0.4445107579231262,0.0,110.49675750732422,147.0,12066.07421875,-0.0,1716.8372802734375,1.0,283.1499938964844,286.7983703613281,290.6873779296875,291.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,18648.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036301016807556,1.0,0.0,0.0,0.7812143564224243,0.7812185287475586,4.072244763619892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.680908203125,0.0,42.50733947753906,1895.4371337890625,0.0,518.18359375,0.2878686189651489,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778810858726501,0.2499972730875015,0.2267971485853195,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465061187744,0.5312132835388184,0.5043387413024902,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653959035873413,0.348482221364975,0.2443991154432296,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476873636245728,0.3262833654880523,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583742737770081,0.2313958257436752,1.050060153007507,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047666549682617,2.804760217666626,6.321595265035285e-06,2.164855480194092,0.4341335296630859,0.4341335296630859,0.0,120.9080047607422,150.0,11898.60546875,-0.0,1838.776611328125,1.0,283.1499938964844,286.9063415527344,290.652099609375,291.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003780126571655,1.0,0.0,0.0,0.7496145367622375,0.7496185898780823,3.749466159774784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.528076171875,0.0,39.73809814453125,1895.4371337890625,0.0,508.0831298828125,0.2831748723983764,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778810858726501,0.2499972730875015,0.2267971485853195,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998465061187744,0.5312132835388184,0.5043387413024902,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653959035873413,0.348482221364975,0.2443991154432296,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476873636245728,0.3262833654880523,0.3106119334697723,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583742737770081,0.2313958257436752,1.050060153007507,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047666549682617,2.804760217666626,6.321595265035285e-06,2.164855480194092,0.4341335296630859,0.4341335296630859,0.0,120.9080047607422,150.0,11898.60546875,-0.0,1838.776611328125,1.0,283.1499938964844,286.9063415527344,290.652099609375,291.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003780126571655,1.0,0.0,0.0,0.7496145367622375,0.7496185898780823,3.749466159774784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.528076171875,0.0,39.73809814453125,1895.4371337890625,0.0,508.0831298828125,0.2831748723983764,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675074934959412,0.2504282593727112,0.2274350523948669,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868839979171752,0.5298433899879456,0.5029451847076416,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550251126289368,0.3503267168998718,0.2458712011575698,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370273113250732,0.3268741369247436,0.3114280998706817,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485761642456055,0.2316781878471374,1.0525555610656738,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305057764053345,1.0,1.0,0.0,1.0,-2.8097198009490967,2.809713363647461,6.344489520415664e-06,2.168929100036621,0.4291380941867828,0.4291380941867828,0.0,127.2304458618164,150.0,11781.318359375,-0.0,1876.7222900390625,1.0,283.1499938964844,286.9499816894531,290.6332397460937,291.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18510.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989436864852905,1.0,0.0,0.0,0.7351283431053162,0.7351323366165161,3.605950738005959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.92529296875,0.0,38.52283477783203,1895.4371337890625,0.0,503.6927490234375,0.2810778021812439,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138353347778,0.2508392035961151,0.2279951125383377,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774827361106871,0.5293661952018738,0.5022953152656555,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479081988334656,0.3521671593189239,0.2472936064004898,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294317722320557,0.327454000711441,0.3121720254421234,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416161894798279,0.2319616973400116,1.0547367334365845,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343543291091919,1.0,1.0,0.0,1.0,-2.814835548400879,2.814829111099243,6.367641617543995e-06,2.1728906631469727,0.4242421090602875,0.4242421090602875,0.0,132.32093811035156,138.0,11666.92578125,-0.0,1909.2181396484373,1.0,283.1499938964844,286.987060546875,290.613037109375,291.4952087402344,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973573982715606,1.0,0.0,0.0,0.7212244868278503,0.7212285399436951,3.4708385499016003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.10546875,0.0,37.38898468017578,1895.4371337890625,0.0,498.8826599121094,0.2791041135787964,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516653835773468,0.2287740856409073,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752416610717772,0.5298082232475281,0.5023568868637085,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487065434455872,0.3558990955352783,0.2499059438705444,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196257591248,0.3286204934120178,0.3133116960525512,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.740492045879364,0.2325727045536041,1.05761456489563,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360329151153564,1.0,1.0,0.0,1.0,-2.823816061019897,2.8238096237182617,6.408492026821477e-06,2.179893732070923,0.4148831963539123,0.4148831963539123,0.0,133.87986755371094,126.0,11447.2666015625,-0.0,1931.0155029296875,1.0,283.1499938964844,287.0561218261719,290.569091796875,291.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929426312446594,1.0,0.0,0.0,0.6953909993171692,0.6953949928283691,3.226648104259766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.61962890625,0.0,35.34926223754883,1895.4371337890625,0.0,485.7427062988281,0.2754895091056824,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759074330329895,0.2516653835773468,0.2287740856409073,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752416610717772,0.5298082232475281,0.5023568868637085,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487065434455872,0.3558990955352783,0.2499059438705444,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196257591248,0.3286204934120178,0.3133116960525512,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.740492045879364,0.2325727045536041,1.05761456489563,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360329151153564,1.0,1.0,0.0,1.0,-2.823816061019897,2.8238096237182617,6.408492026821477e-06,2.179893732070923,0.4148831963539123,0.4148831963539123,0.0,133.87986755371094,126.0,11447.2666015625,-0.0,1931.0155029296875,1.0,283.1499938964844,287.0561218261719,290.569091796875,291.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,18425.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929426312446594,1.0,0.0,0.0,0.6953909993171692,0.6953949928283691,3.226648104259766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.61962890625,0.0,35.34926223754883,1895.4371337890625,0.0,485.7427062988281,0.2754895091056824,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336267471313,0.2525683045387268,0.2293845862150192,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845160245895386,0.5311552286148071,0.5032678842544556,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302006721497,0.359766274690628,0.2524281144142151,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882106781006,0.3298496603965759,0.3142636120319366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480128407478333,0.2332852780818939,1.0597916841506958,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341726541519165,1.0,1.0,0.0,1.0,-2.832437038421631,2.832430601119995,6.447785381169524e-06,2.186595916748047,0.4061056971549988,0.4061056971549988,0.0,129.48085021972656,114.0,11241.9755859375,-0.0,1923.5859375,1.0,283.1499938964844,287.12066650390625,290.5270690917969,291.3777160644531,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868387579917907,1.0,0.0,0.0,0.6719989776611328,0.672002911567688,3.0132191852771946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.4951171875,0.0,33.572513580322266,1895.4371337890625,0.0,468.158203125,0.2722640633583069,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336267471313,0.2525683045387268,0.2293845862150192,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845160245895386,0.5311552286148071,0.5032678842544556,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302006721497,0.359766274690628,0.2524281144142151,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882106781006,0.3298496603965759,0.3142636120319366,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480128407478333,0.2332852780818939,1.0597916841506958,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341726541519165,1.0,1.0,0.0,1.0,-2.832437038421631,2.832430601119995,6.447785381169524e-06,2.186595916748047,0.4061056971549988,0.4061056971549988,0.0,129.48085021972656,114.0,11241.9755859375,-0.0,1923.5859375,1.0,283.1499938964844,287.12066650390625,290.5270690917969,291.3777160644531,293.1499938964844,293.1499938964844,283.1499938964844,18380.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868387579917907,1.0,0.0,0.0,0.6719989776611328,0.672002911567688,3.0132191852771946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.4951171875,0.0,33.572513580322266,1895.4371337890625,0.0,468.158203125,0.2722640633583069,1.0,0.0,3.0,1.0,0.0
