time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824218273162842,0.253560721874237,0.2299538403749466,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532909095287323,0.5041588544845581,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692189216614,0.3637822568416595,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786262512207,0.2341030091047287,1.06183922290802,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407528400421143,6.485951416834723e-06,2.193120241165161,0.3979198038578033,0.3979198038578033,0.0,121.8301010131836,102.0,11051.998046875,-0.0,1899.877685546875,1.0,283.1499938964844,287.18145751953125,290.49188232421875,291.326171875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798177182674408,1.0,0.0,0.0,0.650861918926239,0.6508657932281494,2.826644340814256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.39501953125,0.0,32.02039337158203,1895.4371337890625,0.0,448.7359008789063,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824218273162842,0.253560721874237,0.2299538403749466,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532909095287323,0.5041588544845581,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692189216614,0.3637822568416595,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786262512207,0.2341030091047287,1.06183922290802,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407528400421143,6.485951416834723e-06,2.193120241165161,0.3979198038578033,0.3979198038578033,0.0,121.8301010131836,102.0,11051.998046875,-0.0,1899.877685546875,1.0,283.1499938964844,287.18145751953125,290.49188232421875,291.326171875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798177182674408,1.0,0.0,0.0,0.650861918926239,0.6508657932281494,2.826644340814256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.39501953125,0.0,32.02039337158203,1895.4371337890625,0.0,448.7359008789063,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953916192054749,0.2545249164104461,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414384841919,0.4836794435977936,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955888748168945,0.3678314983844757,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661931753158569,0.3324390053749084,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741997241973877,0.2349207252264022,1.064432978630066,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.523722767829895,1.0,1.0,0.0,1.0,-2.8243749141693115,2.824368476867676,6.411981303244829e-06,2.180758476257324,0.3900868892669678,0.3900868892669678,0.0,115.32525634765624,90.0,10835.5029296875,-0.0,1842.5885009765625,1.0,283.1499938964844,287.2315368652344,290.4637756347656,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726327061653137,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.977294921875,0.0,30.642576217651367,1895.4371337890625,0.0,429.7100830078125,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953916192054749,0.2545249164104461,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414384841919,0.4836794435977936,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955888748168945,0.3678314983844757,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661931753158569,0.3324390053749084,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741997241973877,0.2349207252264022,1.064432978630066,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.523722767829895,1.0,1.0,0.0,1.0,-2.8243749141693115,2.824368476867676,6.411981303244829e-06,2.180758476257324,0.3900868892669678,0.3900868892669678,0.0,115.32525634765624,90.0,10835.5029296875,-0.0,1842.5885009765625,1.0,283.1499938964844,287.2315368652344,290.4637756347656,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726327061653137,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.977294921875,0.0,30.642576217651367,1895.4371337890625,0.0,429.7100830078125,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032699227333069,0.2549884021282196,0.2309084087610244,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.539364218711853,0.4705762565135956,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057129621505736,0.3698605000972748,0.2589134871959686,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746500015258789,0.3330654501914978,0.3166127800941467,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817640900611877,0.235331043601036,1.0656393766403198,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196504592895508,1.0,1.0,0.0,1.0,-2.812657356262207,2.812650918960572,6.358911832649028e-06,2.171722173690796,0.3862572014331817,0.3862572014331817,0.0,111.5452651977539,90.0,10726.228515625,-0.0,1806.101318359375,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.26123046875,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689923822879791,1.0,0.0,0.0,0.622157633304596,0.6221614480018616,2.5828214234024933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.270263671875,0.0,29.99988555908203,1895.4371337890625,0.0,420.38482666015625,0.2655468881130218,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120061159133911,0.2554436326026916,0.2311868071556091,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429983735084534,0.4561716616153717,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179909229278564,0.3718968629837036,0.2602222263813019,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843683004379272,0.3336848616600036,0.317059576511383,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904314398765564,0.2357477843761444,1.066824197769165,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151436924934387,1.0,1.0,0.0,1.0,-2.7992165088653564,2.7992103099823,6.298291737039108e-06,2.1613481044769287,0.3824987113475799,0.3824987113475799,0.0,107.47681427001952,93.0,10617.6142578125,-0.0,1765.9439697265625,1.0,283.1499938964844,287.2708435058594,290.43963623046875,291.2411804199219,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652802348136902,1.0,0.0,0.0,0.6131756901741028,0.6131795048713684,2.5087844690574457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.675048828125,0.0,29.386150360107425,1895.4371337890625,0.0,411.0853271484375,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233740925788879,0.2563892006874084,0.2318577766418457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511806011199951,0.4378353059291839,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365309476852416,0.3760561943054199,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978844881057739,0.3349615335464477,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024477958679199,0.2366648018360138,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893611907959,1.0,1.0,0.0,1.0,-2.7862703800201416,2.786264181137085,6.239559752430068e-06,2.151071310043335,0.3753584623336792,0.3753584623336792,0.0,102.60179901123048,96.0,10433.474609375,-0.0,1723.0780029296875,1.0,283.1499938964844,287.3100891113281,290.4196472167969,291.204833984375,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576585292816162,1.0,0.0,0.0,0.5963037610054016,0.5963075757026672,2.3726222764253183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.857421875,0.0,28.25077247619629,1895.4371337890625,0.0,392.6300659179688,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233740925788879,0.2563892006874084,0.2318577766418457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511806011199951,0.4378353059291839,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365309476852416,0.3760561943054199,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978844881057739,0.3349615335464477,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024477958679199,0.2366648018360138,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893611907959,1.0,1.0,0.0,1.0,-2.7862703800201416,2.786264181137085,6.239559752430068e-06,2.151071310043335,0.3753584623336792,0.3753584623336792,0.0,102.60179901123048,96.0,10433.474609375,-0.0,1723.0780029296875,1.0,283.1499938964844,287.3100891113281,290.4196472167969,291.204833984375,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576585292816162,1.0,0.0,0.0,0.5963037610054016,0.5963075757026672,2.3726222764253183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.857421875,0.0,28.25077247619629,1895.4371337890625,0.0,392.6300659179688,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704163551331,0.2573991417884826,0.232652798295021,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590819716453552,0.42703977227211,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493372440338136,0.3803471326828003,0.2658458650112152,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810256838798523,0.2376846522092819,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.508702278137207,1.0,1.0,0.0,1.0,-2.783869981765747,2.7838637828826904,6.228619895409793e-06,2.1491286754608154,0.3688979148864746,0.3688979148864746,0.0,100.01280975341795,99.0,10284.015625,-0.0,1707.17529296875,1.0,283.1499938964844,287.3547668457031,290.4065246582031,291.177490234375,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502122402191162,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.2545295408349372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.19091796875,0.0,27.25493812561035,1895.4371337890625,0.0,375.3868103027344,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306704163551331,0.2573991417884826,0.232652798295021,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590819716453552,0.42703977227211,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493372440338136,0.3803471326828003,0.2658458650112152,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810256838798523,0.2376846522092819,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.508702278137207,1.0,1.0,0.0,1.0,-2.783869981765747,2.7838637828826904,6.228619895409793e-06,2.1491286754608154,0.3688979148864746,0.3688979148864746,0.0,100.01280975341795,99.0,10284.015625,-0.0,1707.17529296875,1.0,283.1499938964844,287.3547668457031,290.4065246582031,291.177490234375,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502122402191162,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.2545295408349372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.19091796875,0.0,27.25493812561035,1895.4371337890625,0.0,375.3868103027344,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350546360015869,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663100481033325,0.4215057790279388,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276706695556,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125165343284608,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148138523101807,0.238784909248352,1.0785653591156006,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898969650269,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937568664551,6.251273134694202e-06,2.15301251411438,0.3631418645381927,0.3631418645381927,0.0,98.94297790527344,117.0,10162.5283203125,-0.0,1709.7242431640625,1.0,283.1499938964844,287.4010314941406,290.400390625,291.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437942206859588,1.0,0.0,0.0,0.5681169629096985,0.5681206583976746,2.153619327316392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.83935546875,0.0,26.396160125732425,1895.4371337890625,0.0,361.1111755371094,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350546360015869,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663100481033325,0.4215057790279388,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276706695556,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125165343284608,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148138523101807,0.238784909248352,1.0785653591156006,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898969650269,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937568664551,6.251273134694202e-06,2.15301251411438,0.3631418645381927,0.3631418645381927,0.0,98.94297790527344,117.0,10162.5283203125,-0.0,1709.7242431640625,1.0,283.1499938964844,287.4010314941406,290.400390625,291.15997314453125,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437942206859588,1.0,0.0,0.0,0.5681169629096985,0.5681206583976746,2.153619327316392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.83935546875,0.0,26.396160125732425,1895.4371337890625,0.0,361.1111755371094,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721706390381,0.2596355080604553,0.2346749752759933,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719737410545349,0.4341035485267639,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517121911048888,0.3893477320671081,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043088555336,0.3391920030117035,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084336519241333,0.2399767488241195,1.084317684173584,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.817992210388184,2.817985773086548,6.381616003636736e-06,2.1751835346221924,0.3582006096839905,0.3582006096839905,0.0,102.89067840576172,135.0,10089.916015625,-0.0,1772.833984375,1.0,283.1499938964844,287.45068359375,290.3976135253906,291.1492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390340447425842,1.0,0.0,0.0,0.5568760633468628,0.5568798184394836,2.069238824731201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.232177734375,0.0,25.66991233825684,1895.4371337890625,0.0,350.8540954589844,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286721706390381,0.2596355080604553,0.2346749752759933,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719737410545349,0.4341035485267639,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517121911048888,0.3893477320671081,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043088555336,0.3391920030117035,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084336519241333,0.2399767488241195,1.084317684173584,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.817992210388184,2.817985773086548,6.381616003636736e-06,2.1751835346221924,0.3582006096839905,0.3582006096839905,0.0,102.89067840576172,135.0,10089.916015625,-0.0,1772.833984375,1.0,283.1499938964844,287.45068359375,290.3976135253906,291.1492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390340447425842,1.0,0.0,0.0,0.5568760633468628,0.5568798184394836,2.069238824731201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.232177734375,0.0,25.66991233825684,1895.4371337890625,0.0,350.8540954589844,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224873542785645,0.2602511048316955,0.2353188693523407,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737168192863464,0.4459100365638733,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444493055343628,0.3916982114315033,0.2737831175327301,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967941403388977,0.3399817943572998,0.3227988183498382,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019033670425415,0.2405896633863449,1.087554931640625,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.521316409111023,1.0,1.0,0.0,1.0,-2.8398854732513428,2.839879035949707,6.481142008851748e-06,2.1920745372772217,0.3561015725135803,0.3561015725135803,0.0,106.4879913330078,135.0,10070.107421875,-0.0,1824.20361328125,1.0,283.1499938964844,287.478271484375,290.3969116210937,291.1462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373454749584198,1.0,0.0,0.0,0.5520957112312317,0.5520994067192078,2.033865342809804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.663330078125,0.0,25.361194610595703,1895.4371337890625,0.0,347.28057861328125,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.814982533454895,0.2608832120895386,0.2360069155693054,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747110843658447,0.460419625043869,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352208375930786,0.3940819799900055,0.2755263745784759,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878309726715088,0.3407947421073913,0.3236885368824005,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939906120300293,0.2412025332450866,1.0909464359283447,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277519226074219,1.0,1.0,0.0,1.0,-2.865385770797729,2.8653793334960938,6.598106210731203e-06,2.211779832839966,0.3542466163635254,0.3542466163635254,0.0,110.96804809570312,153.0,10059.1533203125,-0.0,1886.3861083984373,1.0,283.1499938964844,287.50653076171875,290.3965148925781,291.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361355602741241,1.0,0.0,0.0,0.5478625297546387,0.54786616563797,2.0027956182389065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.64013671875,0.0,25.0876693725586,1895.4371337890625,0.0,344.7404479980469,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968714833259583,0.2621757388114929,0.2374862432479858,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745899677276611,0.4954044222831726,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136651754379272,0.3989234864711761,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663032531738,0.2424039244651794,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966283798218,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512451350688934,0.3512451350688934,0.0,122.17339324951172,156.0,10059.3369140625,-0.0,2038.31005859375,1.0,283.1499938964844,287.5629272460937,290.3956604003906,291.1430053710937,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350514411926269,1.0,0.0,0.0,0.5409647822380066,0.5409684181213379,1.952681571992798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.206787109375,0.0,24.64040184020996,1895.4371337890625,0.0,342.4786071777344,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968714833259583,0.2621757388114929,0.2374862432479858,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745899677276611,0.4954044222831726,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136651754379272,0.3989234864711761,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663032531738,0.2424039244651794,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966283798218,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512451350688934,0.3512451350688934,0.0,122.17339324951172,156.0,10059.3369140625,-0.0,2038.31005859375,1.0,283.1499938964844,287.5629272460937,290.3956604003906,291.1430053710937,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350514411926269,1.0,0.0,0.0,0.5409647822380066,0.5409684181213379,1.952681571992798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.206787109375,0.0,24.64040184020996,1895.4371337890625,0.0,342.4786071777344,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268701076507,0.2388941645622253,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727086067199707,0.5225446820259094,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753641605377,0.2827069163322449,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.2435088008642196,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729363918304443,2.9729294776916504,7.103998541424517e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.48153686523438,159.0,10060.0751953125,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354225993156433,1.0,0.0,0.0,0.5358295440673828,0.5358332395553589,1.915785219352984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.8994140625,0.0,24.306957244873047,1895.4371337890625,0.0,343.2514343261719,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268701076507,0.2388941645622253,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727086067199707,0.5225446820259094,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753641605377,0.2827069163322449,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.2435088008642196,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729363918304443,2.9729294776916504,7.103998541424517e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.48153686523438,159.0,10060.0751953125,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354225993156433,1.0,0.0,0.0,0.5358295440673828,0.5358332395553589,1.915785219352984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.8994140625,0.0,24.306957244873047,1895.4371337890625,0.0,343.2514343261719,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774377167224884,0.2646037638187408,0.240202322602272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983973503112792,0.5706372857093811,0.5411497354507446,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913947343826294,0.4085936248302459,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443256616592407,0.3457671403884887,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546842694282532,0.2445314973592758,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643383860588074,1.0,1.0,0.0,1.0,-3.0105371475219727,3.0105297565460205,7.28582472220296e-06,2.3248085975646973,0.3472574353218078,0.3472574353218078,0.0,139.35986328125,162.0,10058.89453125,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365140795707702,1.0,0.0,0.0,0.5319030284881592,0.5319067239761353,1.8878106189390564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.548583984375,0.0,24.05411148071289,1895.4371337890625,0.0,345.5332946777344,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774377167224884,0.2646037638187408,0.240202322602272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983973503112792,0.5706372857093811,0.5411497354507446,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913947343826294,0.4085936248302459,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443256616592407,0.3457671403884887,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546842694282532,0.2445314973592758,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643383860588074,1.0,1.0,0.0,1.0,-3.0105371475219727,3.0105297565460205,7.28582472220296e-06,2.3248085975646973,0.3472574353218078,0.3472574353218078,0.0,139.35986328125,162.0,10058.89453125,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.13897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365140795707702,1.0,0.0,0.0,0.5319030284881592,0.5319067239761353,1.8878106189390564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.548583984375,0.0,24.05411148071289,1895.4371337890625,0.0,345.5332946777344,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777856826782,0.2656221687793731,0.2414473444223404,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857741594314576,0.5700491070747375,0.5404617190361023,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805954456329346,0.4132964611053467,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018090248108,0.3472514152526855,0.3309955298900604,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266676902771,0.2454303950071334,1.1159236431121826,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240910053253174,3.024083614349365,7.35200046619866e-06,2.335455656051636,0.3457357585430145,0.3457357585430145,0.0,147.8826446533203,165.0,10034.822265625,-0.0,2343.42919921875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375494420528412,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.525634765625,0.0,23.849422454833984,1895.4371337890625,0.0,347.7104187011719,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777856826782,0.2656221687793731,0.2414473444223404,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857741594314576,0.5700491070747375,0.5404617190361023,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805954456329346,0.4132964611053467,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018090248108,0.3472514152526855,0.3309955298900604,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266676902771,0.2454303950071334,1.1159236431121826,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240910053253174,3.024083614349365,7.35200046619866e-06,2.335455656051636,0.3457357585430145,0.3457357585430145,0.0,147.8826446533203,165.0,10034.822265625,-0.0,2343.42919921875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375494420528412,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.525634765625,0.0,23.849422454833984,1895.4371337890625,0.0,347.7104187011719,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.759770393371582,0.266099750995636,0.2419924437999725,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812126159667968,0.5703327655792236,0.5406999588012695,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773917555809021,0.4156315624713897,0.2914631068706512,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294293284416199,0.3479639291763305,0.3317896425724029,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410774827003479,0.2458634227514267,1.11842942237854,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738733410835266,1.0,1.0,0.0,1.0,-3.031052827835083,3.031045436859131,7.385956450889353e-06,2.340860366821289,0.3450600504875183,0.3450600504875183,0.0,151.11245727539062,165.0,10025.9404296875,-0.0,2372.859375,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.1252746582031,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378304183483124,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544458413316534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.572998046875,0.0,23.75960159301757,1895.4371337890625,0.0,348.30340576171875,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568971514701843,0.266565591096878,0.2425078004598617,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774419665336608,0.5708038806915283,0.5411526560783386,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750452399253845,0.4179655015468597,0.2931551039218902,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264977931976318,0.3486630320549011,0.3325516283512115,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384109497070312,0.2462901324033737,1.1208181381225586,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764068961143494,1.0,1.0,0.0,1.0,-3.03803825378418,3.0380308628082275,7.420103884214768e-06,2.346282720565796,0.3444470167160034,0.3444470167160034,0.0,153.90232849121094,168.0,10018.5478515625,-0.0,2400.181396484375,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.119140625,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379230141639709,1.0,0.0,0.0,0.5258642435073853,0.5258679389953613,1.8451887129344868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.9814453125,0.0,23.67823600769043,1895.4371337890625,0.0,348.4990234375,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333166122437,0.267474502325058,0.243481695652008,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465229988098,0.5720102787017822,0.5423688888549805,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713091850281,0.4226424992084503,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368759870529,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952123641968,3.051944732666016,7.488340543204686e-06,2.357076644897461,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.5234375,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437690407037735,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.10888671875,0.0,23.53837776184082,1895.4371337890625,0.0,348.0078430175781,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333166122437,0.267474502325058,0.243481695652008,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971465229988098,0.5720102787017822,0.5423688888549805,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713091850281,0.4226424992084503,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368759870529,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952123641968,3.051944732666016,7.488340543204686e-06,2.357076644897461,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.5234375,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1073303222656,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437690407037735,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.10888671875,0.0,23.53837776184082,1895.4371337890625,0.0,348.0078430175781,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592438697815,0.2444053143262863,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667755961418152,0.5733540654182434,0.5437365770339966,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273391962051391,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787170886993,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.06571626663208,3.065708637237549,7.556122909591068e-06,2.367743015289306,0.3425537347793579,0.3425537347793579,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.179443359375,1.0,283.1499938964844,287.7234191894531,290.34844970703125,291.0975646972656,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372143447399139,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.927978515625,0.0,23.426130294799805,1895.4371337890625,0.0,347.0044250488281,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592438697815,0.2444053143262863,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667755961418152,0.5733540654182434,0.5437365770339966,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273391962051391,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787170886993,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.06571626663208,3.065708637237549,7.556122909591068e-06,2.367743015289306,0.3425537347793579,0.3425537347793579,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.179443359375,1.0,283.1499938964844,287.7234191894531,290.34844970703125,291.0975646972656,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372143447399139,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.927978515625,0.0,23.426130294799805,1895.4371337890625,0.0,347.0044250488281,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200243473053,0.2452928572893142,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627892971038818,0.5747354030609131,0.5451416969299316,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869124710559845,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.352687269449234,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095611333847,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.0792953968048096,3.0792877674102783,7.623262263223296e-06,2.3782527446746826,0.3419051766395569,0.3419051766395569,0.0,166.1514892578125,177.0,9999.3623046875,-0.0,2541.750244140625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368238151073456,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.253173828125,0.0,23.338233947753903,1895.4371337890625,0.0,346.18328857421875,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
