time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200243473053,0.2452928572893142,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627892971038818,0.5747354030609131,0.5451416969299316,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869124710559845,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.352687269449234,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095611333847,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888438820838928,1.0,1.0,0.0,1.0,-3.0792953968048096,3.0792877674102783,7.623262263223296e-06,2.3782527446746826,0.3419051766395569,0.3419051766395569,0.0,166.1514892578125,177.0,9999.3623046875,-0.0,2541.750244140625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368238151073456,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.253173828125,0.0,23.338233947753903,1895.4371337890625,0.0,346.18328857421875,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547277927398,0.2461494952440261,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866135597228,0.5761086344718933,0.5465390682220459,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886185646057,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775311946869,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253699064254,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665195465088,7.689659469178878e-06,2.38859224319458,0.3414286375045776,0.3414286375045776,0.0,169.5006561279297,180.0,10001.0634765625,-0.0,2585.129150390625,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366848468780517,1.0,0.0,0.0,0.5193176865577698,0.5193213224411011,1.7995326118125377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.864013671875,0.0,23.27188873291016,1895.4371337890625,0.0,345.8914794921875,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547277927398,0.2461494952440261,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866135597228,0.5761086344718933,0.5465390682220459,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886185646057,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775311946869,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253699064254,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665195465088,7.689659469178878e-06,2.38859224319458,0.3414286375045776,0.3414286375045776,0.0,169.5006561279297,180.0,10001.0634765625,-0.0,2585.129150390625,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366848468780517,1.0,0.0,0.0,0.5193176865577698,0.5193213224411011,1.7995326118125377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.864013671875,0.0,23.27188873291016,1895.4371337890625,0.0,345.8914794921875,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431978583335876,0.270461767911911,0.2465669512748718,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574721455574036,0.576785147190094,0.5472281575202942,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917786598206,0.4391607344150543,0.3082659840583801,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560381889343,0.3546133935451507,0.3387521207332611,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256630659103394,0.2500268220901489,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942746996879578,1.0,1.0,0.0,1.0,-3.099283456802368,3.099275827407837,7.722563168499619e-06,2.393695592880249,0.3412490487098694,0.3412490487098694,0.0,171.12547302246094,180.0,10003.1884765625,-0.0,2606.53271484375,1.0,283.1499938964844,287.75164794921875,290.33258056640625,291.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367178678512573,1.0,0.0,0.0,0.5189114809036255,0.5189151167869568,1.7967186849432437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.587158203125,0.0,23.246000289916992,1895.4371337890625,0.0,345.9608154296875,0.2521815001964569,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708616852760315,0.2469773888587951,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.95579594373703,0.5774528980255127,0.5479089021682739,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845333099365,0.4415360689163208,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.811132550239563,0.3552429676055908,0.3393990695476532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246786952018738,0.2504236698150635,1.1423468589782717,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341095924377,1.0,1.0,0.0,1.0,-3.1058406829833984,3.105833053588867,7.755261322017759e-06,2.398754358291626,0.3411056697368622,0.3411056697368622,0.0,172.72862243652344,183.0,10006.09765625,-0.0,2627.80126953125,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.0785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368113577365875,1.0,0.0,0.0,0.51857990026474,0.5185835361480713,1.7944229213640028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.55859375,0.0,23.22457504272461,1895.4371337890625,0.0,346.1571350097656,0.2521352171897888,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525231719017028,0.5787575244903564,0.5492411851882935,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958574295044,0.3133237957954407,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826250076294,0.3406731784343719,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463381052017212,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976162910461,1.0,1.0,0.0,1.0,-3.118790864944458,3.118782997131348,7.820012797310483e-06,2.4087331295013428,0.3409207165241241,0.3409207165241241,0.0,175.8907928466797,186.0,10014.1171875,-0.0,2670.02587890625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371427297592163,1.0,0.0,0.0,0.5181260704994202,0.5181297063827515,1.7912837435574147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.18603515625,0.0,23.194231033325195,1895.4371337890625,0.0,346.8537292480469,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525231719017028,0.5787575244903564,0.5492411851882935,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958574295044,0.3133237957954407,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826250076294,0.3406731784343719,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463381052017212,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976162910461,1.0,1.0,0.0,1.0,-3.118790864944458,3.118782997131348,7.820012797310483e-06,2.4087331295013428,0.3409207165241241,0.3409207165241241,0.0,175.8907928466797,186.0,10014.1171875,-0.0,2670.02587890625,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371427297592163,1.0,0.0,0.0,0.5181260704994202,0.5181297063827515,1.7912837435574147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.18603515625,0.0,23.194231033325195,1895.4371337890625,0.0,346.8537292480469,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881602287292,0.2485500276088714,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204355239868,0.5800188183784485,0.5505326986312866,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964437961578,0.3419220149517059,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209419012069702,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029012799263,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530225753784,0.3408565521240234,0.3408565521240234,0.0,179.01710510253906,189.0,10024.7431640625,-0.0,2711.94970703125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376066327095032,1.0,0.0,0.0,0.5179202556610107,0.517923891544342,1.7898607040933712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.615234375,0.0,23.17866897583008,1895.4371337890625,0.0,347.8310852050781,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881602287292,0.2485500276088714,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204355239868,0.5800188183784485,0.5505326986312866,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964437961578,0.3419220149517059,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209419012069702,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029012799263,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530225753784,0.3408565521240234,0.3408565521240234,0.0,179.01710510253906,189.0,10024.7431640625,-0.0,2711.94970703125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376066327095032,1.0,0.0,0.0,0.5179202556610107,0.517923891544342,1.7898607040933712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.615234375,0.0,23.17866897583008,1895.4371337890625,0.0,347.8310852050781,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168001174927,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631178855896,0.5812332630157471,0.5517804026603699,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452512741089,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028186798096,7.946907317091245e-06,2.428141832351685,0.3409018516540527,0.3409018516540527,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.06280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381565451622009,1.0,0.0,0.0,0.5179389119148254,0.5179425477981567,1.7899896675999116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.769287109375,0.0,23.17647171020508,1895.4371337890625,0.0,348.9928283691406,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168001174927,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631178855896,0.5812332630157471,0.5517804026603699,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452512741089,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028186798096,7.946907317091245e-06,2.428141832351685,0.3409018516540527,0.3409018516540527,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.06280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381565451622009,1.0,0.0,0.0,0.5179389119148254,0.5179425477981567,1.7899896675999116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.769287109375,0.0,23.17647171020508,1895.4371337890625,0.0,348.9928283691406,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430392980575562,0.5824002623558044,0.5529837608337402,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.3600438237190246,0.3443433344364166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167170524597,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320095062256,8.009011253307108e-06,2.4375715255737305,0.341043084859848,0.341043084859848,0.0,185.21815490722656,195.0,10052.7578125,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387688040733337,1.0,0.0,0.0,0.5181542634963989,0.5181578397750854,1.7914784322670133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.56005859375,0.0,23.18597984313965,1895.4371337890625,0.0,350.2904968261719,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430392980575562,0.5824002623558044,0.5529837608337402,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.3600438237190246,0.3443433344364166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167170524597,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320095062256,8.009011253307108e-06,2.4375715255737305,0.341043084859848,0.341043084859848,0.0,185.21815490722656,195.0,10052.7578125,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387688040733337,1.0,0.0,0.0,0.5181542634963989,0.5181578397750854,1.7914784322670133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.56005859375,0.0,23.18597984313965,1895.4371337890625,0.0,350.2904968261719,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764169692993,0.2741307914257049,0.2503651082515716,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414881467819214,0.5829648971557617,0.5535678863525391,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372524261474,0.3251828849315643,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135249137878,0.3449325263500213,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896130561829,0.253767192363739,1.1595656871795654,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.1623880863189697,3.1623799800872803,8.039706699491944e-06,2.442215919494629,0.3411476612091064,0.3411476612091064,0.0,186.76272583007807,195.0,10061.0009765625,-0.0,2815.767578125,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390971958637237,1.0,0.0,0.0,0.5183316469192505,0.5183352828025818,1.7927055395716707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.1806640625,0.0,23.194887161254883,1895.4371337890625,0.0,350.9883728027344,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326799631118774,0.2744574546813965,0.250708520412445,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.939943790435791,0.5835174918174744,0.5541408061981201,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670698404312134,0.4654383361339569,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766099929809,0.3455155193805694,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125118732452,1.1613609790802002,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128224730491638,1.0,1.0,0.0,1.0,-3.168394088745117,3.168385982513428,8.070179319474846e-06,2.4468159675598145,0.3412719070911407,0.3412719070911407,0.0,188.3062286376953,198.0,10069.6630859375,-0.0,2836.382568359375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.05224609375,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394397437572479,1.0,0.0,0.0,0.5185495615005493,0.5185531973838806,1.7942129559855857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.931396484375,0.0,23.206205368041992,1895.4371337890625,0.0,351.7176818847656,0.252058207988739,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897109508514,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368760585784912,0.5845862030982971,0.5552526712417603,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605713844299,0.2547877430915832,1.164883017539978,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883741378784,0.3415753543376922,0.3415753543376922,0.0,191.39065551757807,201.0,10088.1484375,-0.0,2877.475341796875,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.04705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401689171791076,1.0,0.0,0.0,0.5190986394882202,0.5191022753715515,1.79801471489327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.79150390625,0.0,23.2356014251709,1895.4371337890625,0.0,353.274658203125,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897109508514,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368760585784912,0.5845862030982971,0.5552526712417603,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605713844299,0.2547877430915832,1.164883017539978,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883741378784,0.3415753543376922,0.3415753543376922,0.0,191.39065551757807,201.0,10088.1484375,-0.0,2877.475341796875,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.04705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401689171791076,1.0,0.0,0.0,0.5190986394882202,0.5191022753715515,1.79801471489327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.79150390625,0.0,23.2356014251709,1895.4371337890625,0.0,353.274658203125,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291635870933533,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338390231132508,0.5856077671051025,0.5563206076622009,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.4750641882419586,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483401298523,0.3633632361888885,0.3477860689163208,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121122479438782,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.1918833255767822,3.1918749809265137,8.189855179807637e-06,2.4647841453552246,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.401611328125,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409561157226562,1.0,0.0,0.0,0.5197808146476746,0.5197844505310059,1.8027435544354372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.06494140625,0.0,23.272953033447266,1895.4371337890625,0.0,354.9627380371094,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291635870933533,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338390231132508,0.5856077671051025,0.5563206076622009,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.4750641882419586,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483401298523,0.3633632361888885,0.3477860689163208,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121122479438782,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.1918833255767822,3.1918749809265137,8.189855179807637e-06,2.4647841453552246,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.401611328125,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409561157226562,1.0,0.0,0.0,0.5197808146476746,0.5197844505310059,1.8027435544354372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.06494140625,0.0,23.272953033447266,1895.4371337890625,0.0,354.9627380371094,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274404168128967,0.2762735486030578,0.2526404857635498,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308343529701232,0.5865796208381653,0.5573422312736511,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798900187015533,0.3371163308620453,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948426604270935,0.3644168078899383,0.3488842248916626,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103608846664429,0.2560783922672272,1.1716614961624146,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223719716072083,1.0,1.0,0.0,1.0,-3.203306198120117,3.203298091888428,8.248348422057461e-06,2.4735124111175537,0.3423707783222198,0.3423707783222198,0.0,197.5525054931641,207.0,10129.0869140625,-0.0,2959.13037109375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,17990.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441801905632019,1.0,0.0,0.0,0.5205874443054199,0.5205910801887512,1.808342986464595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.7119140625,0.0,23.31777000427246,1895.4371337890625,0.0,356.7847900390625,0.2522538304328918,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274404168128967,0.2762735486030578,0.2526404857635498,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308343529701232,0.5865796208381653,0.5573422312736511,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798900187015533,0.3371163308620453,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948426604270935,0.3644168078899383,0.3488842248916626,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103608846664429,0.2560783922672272,1.1716614961624146,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223719716072083,1.0,1.0,0.0,1.0,-3.203306198120117,3.203298091888428,8.248348422057461e-06,2.4735124111175537,0.3423707783222198,0.3423707783222198,0.0,197.5525054931641,207.0,10129.0869140625,-0.0,2959.13037109375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,17990.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441801905632019,1.0,0.0,0.0,0.5205874443054199,0.5205910801887512,1.808342986464595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.7119140625,0.0,23.31777000427246,1895.4371337890625,0.0,356.7847900390625,0.2522538304328918,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257354259490967,0.2768245637416839,0.2532359659671783,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278650879859924,0.5875009894371033,0.5583168268203735,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847240149974823,0.3405387699604034,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929679751396179,0.3654433488845825,0.3499571084976196,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086014151573181,0.2566931545734405,1.1749149560928345,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.625477135181427,1.0,1.0,0.0,1.0,-3.2145113945007324,3.214503049850464,8.305917617690284e-06,2.482069969177246,0.342851310968399,0.342851310968399,0.0,200.630111694336,210.0,10151.2783203125,-0.0,2999.651123046875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.03125,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427014291286468,1.0,0.0,0.0,0.521504819393158,0.5215084552764893,1.8147220615105653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.677001953125,0.0,23.369258880615234,1895.4371337890625,0.0,358.73211669921875,0.252347320318222,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257354259490967,0.2768245637416839,0.2532359659671783,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278650879859924,0.5875009894371033,0.5583168268203735,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670741319656372,0.4847240149974823,0.3405387699604034,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929679751396179,0.3654433488845825,0.3499571084976196,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086014151573181,0.2566931545734405,1.1749149560928345,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.625477135181427,1.0,1.0,0.0,1.0,-3.2145113945007324,3.214503049850464,8.305917617690284e-06,2.482069969177246,0.342851310968399,0.342851310968399,0.0,200.630111694336,210.0,10151.2783203125,-0.0,2999.651123046875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.03125,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427014291286468,1.0,0.0,0.0,0.521504819393158,0.5215084552764893,1.8147220615105653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.677001953125,0.0,23.369258880615234,1895.4371337890625,0.0,358.73211669921875,0.252347320318222,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248890399932861,0.2770904898643493,0.2535251379013061,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.926395297050476,0.5879434943199158,0.5587871670722961,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671055436134338,0.4871439337730407,0.3422519266605377,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.792042076587677,0.3659469783306122,0.3504844903945923,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077195644378662,0.256993293762207,1.1765097379684448,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270158886909485,1.0,1.0,0.0,1.0,-3.220036268234253,3.2200279235839844,8.334375706908759e-06,2.486288785934448,0.3431086242198944,0.3431086242198944,0.0,202.16842651367188,210.0,10162.724609375,-0.0,3019.84033203125,1.0,283.1499938964844,287.8020324707031,290.2674560546875,291.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,17987.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431691765785217,1.0,0.0,0.0,0.5219994783401489,0.5220031142234802,1.8181664174221623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.258544921875,0.0,23.397178649902344,1895.4371337890625,0.0,359.74859619140625,0.2523983716964721,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.724045991897583,0.2773497104644775,0.2538083493709564,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249359369277954,0.5883731842041016,0.5592455863952637,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671432733535767,0.4895656704902649,0.343966394662857,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911235094070435,0.366443783044815,0.3510055541992187,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068426609039307,0.25728839635849,1.17808198928833,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285449266433716,1.0,1.0,0.0,1.0,-3.2255070209503174,3.2254984378814697,8.362600055988878e-06,2.490465879440308,0.3433769047260284,0.3433769047260284,0.0,203.7061309814453,213.0,10174.392578125,-0.0,3039.972900390625,1.0,283.1499938964844,287.8028869628906,290.2637634277344,291.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17987.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436481893062591,1.0,0.0,0.0,0.5225173234939575,0.5225209593772888,1.821775619248456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.901123046875,0.0,23.42650985717773,1895.4371337890625,0.0,360.7923583984375,0.2524522244930267,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687171936035,0.2778493762016296,0.2543580234050751,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220510125160216,0.5891957879066467,0.5601280927658081,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672359585762024,0.4944144189357757,0.3473988771438598,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893078923225403,0.3674180805683136,0.3520295917987823,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051047086715698,0.2578643560409546,1.1811631917953491,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315756440162659,1.0,1.0,0.0,1.0,-3.236292839050293,3.2362842559814453,8.418389370490331e-06,2.498701572418213,0.3439418077468872,0.3439418077468872,0.0,206.78065490722656,216.0,10198.296875,-0.0,3080.086181640625,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446364045143127,1.0,0.0,0.0,0.5236137509346008,0.5236173868179321,1.829429052691012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.33837890625,0.0,23.488874435424805,1895.4371337890625,0.0,362.9547119140625,0.2525672614574432,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223687171936035,0.2778493762016296,0.2543580234050751,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220510125160216,0.5891957879066467,0.5601280927658081,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672359585762024,0.4944144189357757,0.3473988771438598,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893078923225403,0.3674180805683136,0.3520295917987823,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051047086715698,0.2578643560409546,1.1811631917953491,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315756440162659,1.0,1.0,0.0,1.0,-3.236292839050293,3.2362842559814453,8.418389370490331e-06,2.498701572418213,0.3439418077468872,0.3439418077468872,0.0,206.78065490722656,216.0,10198.296875,-0.0,3080.086181640625,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446364045143127,1.0,0.0,0.0,0.5236137509346008,0.5236173868179321,1.829429052691012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.33837890625,0.0,23.488874435424805,1895.4371337890625,0.0,362.9547119140625,0.2525672614574432,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207023501396179,0.2783265113830566,0.2548875510692596,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192179441452026,0.5899736285209656,0.5609687566757202,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992696642875671,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.78752201795578,0.3683689534664154,0.3530316948890686,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033891081809998,0.2584230601787567,1.184167981147766,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345728039741516,1.0,1.0,0.0,1.0,-3.2468912601470947,3.246882915496826,8.47339651954826e-06,2.506796598434448,0.344538003206253,0.344538003206253,0.0,209.85455322265625,219.0,10222.8212890625,-0.0,3120.032958984375,1.0,283.1499938964844,287.80535888671875,290.2481689453125,291.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17985.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456623792648315,1.0,0.0,0.0,0.5247778296470642,0.5247814655303955,1.8375720500785064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.93359375,0.0,23.555397033691406,1895.4371337890625,0.0,365.2125244140625,0.2526905536651611,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207023501396179,0.2783265113830566,0.2548875510692596,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192179441452026,0.5899736285209656,0.5609687566757202,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673505187034607,0.4992696642875671,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.78752201795578,0.3683689534664154,0.3530316948890686,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033891081809998,0.2584230601787567,1.184167981147766,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345728039741516,1.0,1.0,0.0,1.0,-3.2468912601470947,3.246882915496826,8.47339651954826e-06,2.506796598434448,0.344538003206253,0.344538003206253,0.0,209.85455322265625,219.0,10222.8212890625,-0.0,3120.032958984375,1.0,283.1499938964844,287.80535888671875,290.2481689453125,291.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17985.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456623792648315,1.0,0.0,0.0,0.5247778296470642,0.5247814655303955,1.8375720500785064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.93359375,0.0,23.555397033691406,1895.4371337890625,0.0,365.2125244140625,0.2526905536651611,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.719041645526886,0.278778463602066,0.2553946375846863,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164390563964844,0.5907003879547119,0.5617617964744568,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674868941307068,0.5041314363479614,0.3542769849300384,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.785763144493103,0.3692933022975921,0.3540089726448059,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016936540603638,0.2589624524116516,1.1870869398117063,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375327110290527,1.0,1.0,0.0,1.0,-3.2572779655456543,3.257269382476806,8.527486897946801e-06,2.51473355293274,0.3451648652553558,0.3451648652553558,0.0,212.9260406494141,222.0,10247.9375,-0.0,3159.74072265625,1.0,283.1499938964844,287.8060302734375,290.2398376464844,291.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17984.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467222690582275,1.0,0.0,0.0,0.5260088443756104,0.5260124802589417,1.8462033679611532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.666748046875,0.0,23.626070022583008,1895.4371337890625,0.0,367.5588989257813,0.2528221309185028,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.719041645526886,0.278778463602066,0.2553946375846863,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164390563964844,0.5907003879547119,0.5617617964744568,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674868941307068,0.5041314363479614,0.3542769849300384,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.785763144493103,0.3692933022975921,0.3540089726448059,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016936540603638,0.2589624524116516,1.1870869398117063,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375327110290527,1.0,1.0,0.0,1.0,-3.2572779655456543,3.257269382476806,8.527486897946801e-06,2.51473355293274,0.3451648652553558,0.3451648652553558,0.0,212.9260406494141,222.0,10247.9375,-0.0,3159.74072265625,1.0,283.1499938964844,287.8060302734375,290.2398376464844,291.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17984.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467222690582275,1.0,0.0,0.0,0.5260088443756104,0.5260124802589417,1.8462033679611532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.666748046875,0.0,23.626070022583008,1895.4371337890625,0.0,367.5588989257813,0.2528221309185028,1.0,0.0,3.0,1.0,0.0
