time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173855304718018,0.2792091071605682,0.2558826804161072,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137228727340698,0.5913829207420349,0.5625135898590088,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676425814628601,0.5089987516403198,0.3577219247817993,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840322852134705,0.3701949119567871,0.3549649715423584,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000197768211365,0.2594853639602661,1.1899325847625732,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404603123664856,1.0,1.0,0.0,1.0,-3.2674829959869385,3.267474412918091,8.580812391301151e-06,2.5225367546081543,0.3458145260810852,0.3458145260810852,0.0,215.9969177246093,225.0,10273.4814453125,-0.0,3199.27587890625,1.0,283.1499938964844,287.80645751953125,290.2311096191406,291.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478135406970978,1.0,0.0,0.0,0.5272908210754395,0.5272944569587708,1.855213582757642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.490234375,0.0,23.69993782043457,1895.4371337890625,0.0,369.98968505859375,0.252960056066513,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173855304718018,0.2792091071605682,0.2558826804161072,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137228727340698,0.5913829207420349,0.5625135898590088,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676425814628601,0.5089987516403198,0.3577219247817993,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840322852134705,0.3701949119567871,0.3549649715423584,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000197768211365,0.2594853639602661,1.1899325847625732,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404603123664856,1.0,1.0,0.0,1.0,-3.2674829959869385,3.267474412918091,8.580812391301151e-06,2.5225367546081543,0.3458145260810852,0.3458145260810852,0.0,215.9969177246093,225.0,10273.4814453125,-0.0,3199.27587890625,1.0,283.1499938964844,287.80645751953125,290.2311096191406,291.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,17983.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478135406970978,1.0,0.0,0.0,0.5272908210754395,0.5272944569587708,1.855213582757642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.490234375,0.0,23.69993782043457,1895.4371337890625,0.0,369.98968505859375,0.252960056066513,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165578603744507,0.279415875673294,0.256119042634964,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123896956443788,0.5917062163352966,0.5628726482391357,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677278161048889,0.5114346146583557,0.3594458699226379,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831768989562988,0.3706364929676056,0.3554343283176422,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991905570030212,0.2597401440143585,1.1913257837295532,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419110894203186,1.0,1.0,0.0,1.0,-3.272512197494507,3.27250337600708,8.60715863382211e-06,2.526384830474853,0.3461475670337677,0.3461475670337677,0.0,217.53152465820312,225.0,10286.4013671875,-0.0,3218.960205078125,1.0,283.1499938964844,287.8065795898437,290.2265930175781,290.99725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483702480792999,1.0,0.0,0.0,0.5279503464698792,0.5279539823532104,1.8598575124428865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.428466796875,0.0,23.73804473876953,1895.4371337890625,0.0,371.2356262207031,0.2530313730239868,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157294750213623,0.2796167731285095,0.2563501894474029,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.911073625087738,0.5920169353485107,0.5632200241088867,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678176999092102,0.5138716697692871,0.3611707091331482,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823277711868286,0.3710717260837555,0.3558977246284485,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983660459518433,0.2599903643131256,1.1926987171173096,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433529853820801,1.0,1.0,0.0,1.0,-3.2774901390075684,3.2774815559387207,8.633282050141133e-06,2.530195474624634,0.3464855849742889,0.3464855849742889,0.0,219.06561279296875,228.0,10299.4091796875,-0.0,3238.583984375,1.0,283.1499938964844,287.8066101074219,290.2219543457031,290.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,17982.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489331841468811,1.0,0.0,0.0,0.5286213755607605,0.5286250114440918,1.864588128341893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.37939453125,0.0,23.776885986328125,1895.4371337890625,0.0,372.4996032714844,0.2531041502952575,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140704393386841,0.2800031304359436,0.2567986845970154,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.908497989177704,0.5926049947738647,0.5638834238052368,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680100440979004,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806491255760193,0.3719252049922943,0.3568086326122284,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967323422431946,0.260478675365448,1.1953905820846558,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462128758430481,1.0,1.0,0.0,1.0,-3.2873106002807617,3.287302017211914,8.684947715664748e-06,2.537718772888184,0.3471735417842865,0.3471735417842865,0.0,222.13311767578125,231.0,10325.623046875,-0.0,3277.687255859375,1.0,283.1499938964844,287.8065185546875,290.2123107910156,290.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500781893730163,1.0,0.0,0.0,0.5299912691116333,0.5299949049949646,1.874264476953158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.302734375,0.0,23.856369018554688,1895.4371337890625,0.0,375.0832214355469,0.253253310918808,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140704393386841,0.2800031304359436,0.2567986845970154,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.908497989177704,0.5926049947738647,0.5638834238052368,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680100440979004,0.5187492966651917,0.3646226227283478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806491255760193,0.3719252049922943,0.3568086326122284,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967323422431946,0.260478675365448,1.1953905820846558,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462128758430481,1.0,1.0,0.0,1.0,-3.2873106002807617,3.287302017211914,8.684947715664748e-06,2.537718772888184,0.3471735417842865,0.3471735417842865,0.0,222.13311767578125,231.0,10325.623046875,-0.0,3277.687255859375,1.0,283.1499938964844,287.8065185546875,290.2123107910156,290.98602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500781893730163,1.0,0.0,0.0,0.5299912691116333,0.5299949049949646,1.874264476953158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.302734375,0.0,23.856369018554688,1895.4371337890625,0.0,375.0832214355469,0.253253310918808,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124056816101074,0.280369371175766,0.2572291791439056,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060036540031432,0.5931486487388611,0.5645053386688232,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8682190775871277,0.52363121509552,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789963483810425,0.3727563619613647,0.3576985895633697,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951190233230591,0.2609510421752929,1.1980116367340088,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490412354469299,1.0,1.0,0.0,1.0,-3.296952962875366,3.2969443798065186,8.735848496144172e-06,2.545114278793335,0.3478749990463257,0.3478749990463257,0.0,225.19932556152344,234.0,10352.0478515625,-0.0,3316.594482421875,1.0,283.1499938964844,287.8062438964844,290.2021789550781,290.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512489438056946,1.0,0.0,0.0,0.5313937067985535,0.5313973426818848,1.884196798584981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.23291015625,0.0,23.93799018859864,1895.4371337890625,0.0,377.7427368164063,0.2534067928791046,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124056816101074,0.280369371175766,0.2572291791439056,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060036540031432,0.5931486487388611,0.5645053386688232,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8682190775871277,0.52363121509552,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789963483810425,0.3727563619613647,0.3576985895633697,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951190233230591,0.2609510421752929,1.1980116367340088,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490412354469299,1.0,1.0,0.0,1.0,-3.296952962875366,3.2969443798065186,8.735848496144172e-06,2.545114278793335,0.3478749990463257,0.3478749990463257,0.0,225.19932556152344,234.0,10352.0478515625,-0.0,3316.594482421875,1.0,283.1499938964844,287.8062438964844,290.2021789550781,290.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512489438056946,1.0,0.0,0.0,0.5313937067985535,0.5313973426818848,1.884196798584981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.23291015625,0.0,23.93799018859864,1895.4371337890625,0.0,377.7427368164063,0.2534067928791046,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107321619987488,0.2807155549526214,0.2576416730880737,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903598129749298,0.5936471223831177,0.5650849342346191,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684449791908264,0.5285173058509827,0.3715348839759826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773693203926086,0.3735649287700653,0.358567327260971,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935261487960815,0.2614073455333709,1.2005610466003418,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518377065658569,1.0,1.0,0.0,1.0,-3.306414604187012,3.306405782699585,8.786006219452247e-06,2.552397012710572,0.3485876619815826,0.3485876619815826,0.0,228.2637634277344,237.0,10378.6259765625,-0.0,3355.288818359375,1.0,283.1499938964844,287.8057556152344,290.1910705566406,290.9691162109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45258629322052,1.0,0.0,0.0,0.5328242182731628,0.5328278541564941,1.8943548951710912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.1064453125,0.0,24.02149772644043,1895.4371337890625,0.0,380.8029479980469,0.2535640597343445,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107321619987488,0.2807155549526214,0.2576416730880737,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903598129749298,0.5936471223831177,0.5650849342346191,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684449791908264,0.5285173058509827,0.3715348839759826,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773693203926086,0.3735649287700653,0.358567327260971,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935261487960815,0.2614073455333709,1.2005610466003418,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518377065658569,1.0,1.0,0.0,1.0,-3.306414604187012,3.306405782699585,8.786006219452247e-06,2.552397012710572,0.3485876619815826,0.3485876619815826,0.0,228.2637634277344,237.0,10378.6259765625,-0.0,3355.288818359375,1.0,283.1499938964844,287.8057556152344,290.1910705566406,290.9691162109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45258629322052,1.0,0.0,0.0,0.5328242182731628,0.5328278541564941,1.8943548951710912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.1064453125,0.0,24.02149772644043,1895.4371337890625,0.0,380.8029479980469,0.2535640597343445,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090479135513306,0.2810435891151428,0.2580377459526062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012742042541504,0.5941029787063599,0.5656245946884155,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686875700950623,0.5334075093269348,0.3749948441982269,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757689356803894,0.3743523955345154,0.3594161570072174,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919547915458679,0.2618488073348999,1.203043818473816,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546041965484619,1.0,1.0,0.0,1.0,-3.3157074451446533,3.3156986236572266,8.835522748995572e-06,2.559593915939331,0.3493084907531738,0.3493084907531738,0.0,231.3269195556641,240.0,10405.291015625,-0.0,3393.792236328125,1.0,283.1499938964844,287.8051147460937,290.177734375,290.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542286992073059,1.0,0.0,0.0,0.53427654504776,0.5342801809310913,1.904696134147344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.779052734375,0.0,24.10651969909668,1895.4371337890625,0.0,384.593994140625,0.2537244260311126,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090479135513306,0.2810435891151428,0.2580377459526062,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012742042541504,0.5941029787063599,0.5656245946884155,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686875700950623,0.5334075093269348,0.3749948441982269,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757689356803894,0.3743523955345154,0.3594161570072174,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919547915458679,0.2618488073348999,1.203043818473816,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546041965484619,1.0,1.0,0.0,1.0,-3.3157074451446533,3.3156986236572266,8.835522748995572e-06,2.559593915939331,0.3493084907531738,0.3493084907531738,0.0,231.3269195556641,240.0,10405.291015625,-0.0,3393.792236328125,1.0,283.1499938964844,287.8051147460937,290.177734375,290.9584045410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542286992073059,1.0,0.0,0.0,0.53427654504776,0.5342801809310913,1.904696134147344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.779052734375,0.0,24.10651969909668,1895.4371337890625,0.0,384.593994140625,0.2537244260311126,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082007527351379,0.2812008857727051,0.2582297325134277,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.900123655796051,0.594314694404602,0.565879225730896,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688151240348816,0.5358542799949646,0.376725822687149,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749783992767334,0.3747380971908569,0.3598330318927765,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911770701408386,0.2620639503002167,1.204260230064392,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559761762619019,1.0,1.0,0.0,1.0,-3.3202905654907227,3.320281744003296,8.860035450197756e-06,2.563159465789795,0.3496713936328888,0.3496713936328888,0.0,232.8578186035156,240.0,10418.6416015625,-0.0,3412.96826171875,1.0,283.1499938964844,287.80474853515625,290.16998291015625,290.95196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17980.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551338851451874,1.0,0.0,0.0,0.5350096821784973,0.5350133776664734,1.9099271497680093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.5087890625,0.0,24.14952850341797,1895.4371337890625,0.0,386.6990966796875,0.2538056075572967,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7073548436164856,0.2813538014888763,0.2584178149700165,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989790081977844,0.5945156216621399,0.5661237835884094,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689466118812561,0.5383021235466003,0.3784575462341308,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7741941809654236,0.3751185238361358,0.3602449297904968,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6904045343399048,0.2622753977775574,1.2054601907730105,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573407649993896,1.0,1.0,0.0,1.0,-3.324831962585449,3.3248231410980225,8.884387170837726e-06,2.566703081130981,0.350035548210144,0.350035548210144,0.0,234.38829040527344,243.0,10431.99609375,-0.0,3432.094482421875,1.0,283.1499938964844,287.8043518066406,290.16143798828125,290.9447937011719,293.1499938964844,293.1499938964844,283.1499938964844,17980.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560688138008117,1.0,0.0,0.0,0.5357468128204346,0.5357504487037659,1.9151933372540952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.16162109375,0.0,24.19282913208008,1895.4371337890625,0.0,388.88519287109375,0.253887414932251,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705675482749939,0.2816471755504608,0.2587827146053314,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967075347900391,0.5948859453201294,0.5665833353996277,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221031665802,0.5432010889053345,0.3819230198860168,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726442813873291,0.3758638501167297,0.3610541522502899,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888749599456787,0.2626877427101135,1.2078126668930054,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600484251976013,1.0,1.0,0.0,1.0,-3.3337936401367188,3.333784818649292,8.932617674872745e-06,2.573726415634156,0.3507667183876037,0.3507667183876037,0.0,237.44821166992188,246.0,10458.6962890625,-0.0,3470.203125,1.0,283.1499938964844,287.8034362792969,290.1422424316406,290.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579616487026214,1.0,0.0,0.0,0.5372305512428284,0.5372341871261597,1.9258163064250773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2451171875,0.0,24.28016662597656,1895.4371337890625,0.0,393.34814453125,0.2540524899959564,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705675482749939,0.2816471755504608,0.2587827146053314,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967075347900391,0.5948859453201294,0.5665833353996277,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221031665802,0.5432010889053345,0.3819230198860168,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726442813873291,0.3758638501167297,0.3610541522502899,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888749599456787,0.2626877427101135,1.2078126668930054,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600484251976013,1.0,1.0,0.0,1.0,-3.3337936401367188,3.333784818649292,8.932617674872745e-06,2.573726415634156,0.3507667183876037,0.3507667183876037,0.0,237.44821166992188,246.0,10458.6962890625,-0.0,3470.203125,1.0,283.1499938964844,287.8034362792969,290.1422424316406,290.92828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579616487026214,1.0,0.0,0.0,0.5372305512428284,0.5372341871261597,1.9258163064250773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2451171875,0.0,24.28016662597656,1895.4371337890625,0.0,393.34814453125,0.2540524899959564,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040125131607056,0.281924307346344,0.2591330409049988,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944591283798218,0.595214307308197,0.5670035481452942,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695100545883179,0.5481046438217163,0.3853913247585296,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711184620857239,0.3765885531902313,0.3618440628051758,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873656511306763,0.2630861401557922,1.210102915763855,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627278327941895,1.0,1.0,0.0,1.0,-3.3425960540771484,3.3425869941711426,8.980218808574136e-06,2.580663681030273,0.3515002727508545,0.3515002727508545,0.0,240.5066375732422,249.0,10485.349609375,-0.0,3508.1181640625,1.0,283.1499938964844,287.80242919921875,290.1205749511719,290.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598093926906585,1.0,0.0,0.0,0.5387242436408997,0.538727879524231,1.93654035030022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.054443359375,0.0,24.36831855773925,1895.4371337890625,0.0,397.7533874511719,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040125131607056,0.281924307346344,0.2591330409049988,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944591283798218,0.595214307308197,0.5670035481452942,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695100545883179,0.5481046438217163,0.3853913247585296,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711184620857239,0.3765885531902313,0.3618440628051758,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873656511306763,0.2630861401557922,1.210102915763855,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627278327941895,1.0,1.0,0.0,1.0,-3.3425960540771484,3.3425869941711426,8.980218808574136e-06,2.580663681030273,0.3515002727508545,0.3515002727508545,0.0,240.5066375732422,249.0,10485.349609375,-0.0,3508.1181640625,1.0,283.1499938964844,287.80242919921875,290.1205749511719,290.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598093926906585,1.0,0.0,0.0,0.5387242436408997,0.538727879524231,1.93654035030022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.054443359375,0.0,24.36831855773925,1895.4371337890625,0.0,397.7533874511719,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023656964302063,0.2821855843067169,0.259469211101532,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922331929206848,0.5955010652542114,0.5673848390579224,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698127865791321,0.5530123114585876,0.3888623416423797,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696157097816467,0.3772927820682525,0.3626147210597992,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858761310577393,0.2634708881378174,1.212332248687744,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653794050216675,1.0,1.0,0.0,1.0,-3.3512415885925293,3.3512325286865234,9.027187843457796e-06,2.587512969970703,0.3522345721721649,0.3522345721721649,0.0,243.5636138916016,252.0,10511.919921875,-0.0,3545.8388671875,1.0,283.1499938964844,287.8013000488281,290.096923828125,290.8878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615660011768341,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.628173828125,0.0,24.457088470458984,1895.4371337890625,0.0,401.9865417480469,0.2543874382972717,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023656964302063,0.2821855843067169,0.259469211101532,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922331929206848,0.5955010652542114,0.5673848390579224,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698127865791321,0.5530123114585876,0.3888623416423797,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696157097816467,0.3772927820682525,0.3626147210597992,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858761310577393,0.2634708881378174,1.212332248687744,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653794050216675,1.0,1.0,0.0,1.0,-3.3512415885925293,3.3512325286865234,9.027187843457796e-06,2.587512969970703,0.3522345721721649,0.3522345721721649,0.0,243.5636138916016,252.0,10511.919921875,-0.0,3545.8388671875,1.0,283.1499938964844,287.8013000488281,290.096923828125,290.8878173828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615660011768341,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.628173828125,0.0,24.457088470458984,1895.4371337890625,0.0,401.9865417480469,0.2543874382972717,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007347941398621,0.2824315130710602,0.259791612625122,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900293111801147,0.595747172832489,0.5677279233932495,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701281547546387,0.5579237937927246,0.3923357725143432,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768135130405426,0.3779766857624054,0.3633663654327392,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844058632850647,0.2638424038887024,1.214502453804016,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.35302734375,1.0,0.6680038571357727,1.0,1.0,0.0,1.0,-3.359733819961548,3.359724760055542,9.07352841750253e-06,2.594273567199707,0.3529682457447052,0.3529682457447052,0.0,246.6192626953125,255.0,10538.3740234375,-0.0,3583.366943359375,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632301032543182,1.0,0.0,0.0,0.5417284369468689,0.541732132434845,1.958198758700292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.00146484375,0.0,24.546293258666992,1895.4371337890625,0.0,406.0380554199219,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007347941398621,0.2824315130710602,0.259791612625122,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900293111801147,0.595747172832489,0.5677279233932495,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701281547546387,0.5579237937927246,0.3923357725143432,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768135130405426,0.3779766857624054,0.3633663654327392,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844058632850647,0.2638424038887024,1.214502453804016,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.35302734375,1.0,0.6680038571357727,1.0,1.0,0.0,1.0,-3.359733819961548,3.359724760055542,9.07352841750253e-06,2.594273567199707,0.3529682457447052,0.3529682457447052,0.0,246.6192626953125,255.0,10538.3740234375,-0.0,3583.366943359375,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632301032543182,1.0,0.0,0.0,0.5417284369468689,0.541732132434845,1.958198758700292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.00146484375,0.0,24.546293258666992,1895.4371337890625,0.0,406.0380554199219,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6999251842498779,0.282548725605011,0.2599476873874664,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8889355659484863,0.5958551168441772,0.5678852796554565,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8702903389930725,0.5603808760643005,0.3940732777118683,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7674028277397156,0.3783109486103058,0.3637349605560303,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6836778521537781,0.2640232145786285,1.2155654430389404,288.3529663085937,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693059802055359,1.0,1.0,0.0,1.0,-3.363922357559204,3.3639132976531982,9.096458597923627e-06,2.5976195335388184,0.3533344268798828,0.3533344268798828,0.0,248.14649963378903,255.0,10551.546875,-0.0,3602.055908203125,1.0,283.1499938964844,287.7994689941406,290.05877685546875,290.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640307426452636,1.0,0.0,0.0,0.5424808859825134,0.5424845218658447,1.963642226598949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.11962890625,0.0,24.59100914001465,1895.4371337890625,0.0,408.0017700195313,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991194486618042,0.2826622128486633,0.2601004242897033,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8878472447395325,0.5959535241127014,0.5680335760116577,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8704553246498108,0.562838613986969,0.3958113193511963,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666757702827454,0.3786401450634002,0.364098846912384,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829544305801392,0.2642008364200592,1.2166142463684082,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706015467643738,1.0,1.0,0.0,1.0,-3.3680741786956787,3.3680648803710938,9.119233254750723e-06,2.600942850112915,0.3536999821662903,0.3536999821662903,0.0,249.6734313964844,258.0,10564.6806640625,-0.0,3620.697998046875,1.0,283.1499938964844,287.798828125,290.0455017089844,290.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648144543170929,1.0,0.0,0.0,0.5432332158088684,0.5432368516921997,1.969092267017913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.196533203125,0.0,24.63577079772949,1895.4371337890625,0.0,409.9331359863281,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975195407867432,0.2828781008720398,0.2603960931301117,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856878876686096,0.5961237549781799,0.5683046579360962,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707931637763977,0.5677558183670044,0.3992884457111358,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.765237033367157,0.3792834877967834,0.3648125231266022,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815217137336731,0.2645467221736908,1.218670129776001,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731733679771423,1.0,1.0,0.0,1.0,-3.3762691020965576,3.3762598037719727,9.164321454591118e-06,2.607521772384644,0.3544286489486694,0.3544286489486694,0.0,252.7262115478516,261.0,10590.8173828125,-0.0,3657.84228515625,1.0,283.1499938964844,287.7975158691406,290.0183410644531,290.8155822753906,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663377404212951,1.0,0.0,0.0,0.5447363257408142,0.5447399616241455,1.980004249446665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.233642578125,0.0,24.725366592407227,1895.4371337890625,0.0,413.71331787109375,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975195407867432,0.2828781008720398,0.2603960931301117,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856878876686096,0.5961237549781799,0.5683046579360962,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707931637763977,0.5677558183670044,0.3992884457111358,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.765237033367157,0.3792834877967834,0.3648125231266022,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815217137336731,0.2645467221736908,1.218670129776001,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731733679771423,1.0,1.0,0.0,1.0,-3.3762691020965576,3.3762598037719727,9.164321454591118e-06,2.607521772384644,0.3544286489486694,0.3544286489486694,0.0,252.7262115478516,261.0,10590.8173828125,-0.0,3657.84228515625,1.0,283.1499938964844,287.7975158691406,290.0183410644531,290.8155822753906,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663377404212951,1.0,0.0,0.0,0.5447363257408142,0.5447399616241455,1.980004249446665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.233642578125,0.0,24.725366592407227,1895.4371337890625,0.0,413.71331787109375,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959344148635864,0.283079445362091,0.2606787979602813,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835498094558716,0.5962544083595276,0.5685405135154724,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711404204368591,0.5726749300956726,0.4027667045593261,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638177275657654,0.3799068331718445,0.3655075132846832,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801069378852844,0.2648803889751434,1.220671772956848,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757198572158813,1.0,1.0,0.0,1.0,-3.38431978225708,3.384310722351074,9.208782103087287e-06,2.614006757736206,0.3551533222198486,0.3551533222198486,0.0,255.77801513671875,264.0,10616.759765625,-0.0,3694.797607421875,1.0,283.1499938964844,287.796142578125,289.99053955078125,290.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678061008453369,1.0,0.0,0.0,0.5462357401847839,0.5462393760681152,1.9909192516820443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.125732421875,0.0,24.814950942993164,1895.4371337890625,0.0,417.3902282714844,0.255066305398941,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959344148635864,0.283079445362091,0.2606787979602813,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835498094558716,0.5962544083595276,0.5685405135154724,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711404204368591,0.5726749300956726,0.4027667045593261,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638177275657654,0.3799068331718445,0.3655075132846832,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801069378852844,0.2648803889751434,1.220671772956848,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757198572158813,1.0,1.0,0.0,1.0,-3.38431978225708,3.384310722351074,9.208782103087287e-06,2.614006757736206,0.3551533222198486,0.3551533222198486,0.0,255.77801513671875,264.0,10616.759765625,-0.0,3694.797607421875,1.0,283.1499938964844,287.796142578125,289.99053955078125,290.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678061008453369,1.0,0.0,0.0,0.5462357401847839,0.5462393760681152,1.9909192516820443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.125732421875,0.0,24.814950942993164,1895.4371337890625,0.0,417.3902282714844,0.255066305398941,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943628787994385,0.2832663953304291,0.2609488666057586,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814280033111572,0.596339762210846,0.5687352418899536,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714948892593384,0.5775949954986572,0.406245619058609,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624163031578064,0.3805103600025177,0.3661840856075287,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6787089705467224,0.265202134847641,1.222620964050293,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782411336898804,1.0,1.0,0.0,1.0,-3.392221689224243,3.392212390899658,9.252574272977654e-06,2.6203904151916504,0.3558730483055115,0.3558730483055115,0.0,258.8299560546875,267.0,10642.4794921875,-0.0,3731.55322265625,1.0,283.1499938964844,287.7947082519531,289.9622802734375,290.7633361816406,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692172110080719,1.0,0.0,0.0,0.5477294325828552,0.5477331280708313,2.0018228852336506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.886474609375,0.0,24.90440559387207,1895.4371337890625,0.0,420.954833984375,0.2552362084388733,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943628787994385,0.2832663953304291,0.2609488666057586,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814280033111572,0.596339762210846,0.5687352418899536,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714948892593384,0.5775949954986572,0.406245619058609,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624163031578064,0.3805103600025177,0.3661840856075287,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6787089705467224,0.265202134847641,1.222620964050293,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782411336898804,1.0,1.0,0.0,1.0,-3.392221689224243,3.392212390899658,9.252574272977654e-06,2.6203904151916504,0.3558730483055115,0.3558730483055115,0.0,258.8299560546875,267.0,10642.4794921875,-0.0,3731.55322265625,1.0,283.1499938964844,287.7947082519531,289.9622802734375,290.7633361816406,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692172110080719,1.0,0.0,0.0,0.5477294325828552,0.5477331280708313,2.0018228852336506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.886474609375,0.0,24.90440559387207,1895.4371337890625,0.0,420.954833984375,0.2552362084388733,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928040981292725,0.2834386825561523,0.2612060308456421,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793204426765442,0.5963780283927917,0.5688861608505249,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718553781509399,0.5825148224830627,0.4097244143486023,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610315680503845,0.3810936510562897,0.3668418526649475,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.677327036857605,0.2655119001865387,1.2245173454284668,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807366609573364,1.0,1.0,0.0,1.0,-3.3999691009521484,3.3999598026275635,9.295651580032429e-06,2.626664400100708,0.3565869331359863,0.3565869331359863,0.0,261.8818664550781,270.0,10667.947265625,-0.0,3768.08935546875,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705618321895599,1.0,0.0,0.0,0.5492154359817505,0.5492190718650818,2.0126993405256144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.528564453125,0.0,24.99360466003418,1895.4371337890625,0.0,424.3798828125,0.2554057240486145,1.0,0.0,3.0,1.0,0.0
