time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928040981292725,0.2834386825561523,0.2612060308456421,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793204426765442,0.5963780283927917,0.5688861608505249,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718553781509399,0.5825148224830627,0.4097244143486023,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610315680503845,0.3810936510562897,0.3668418526649475,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.677327036857605,0.2655119001865387,1.2245173454284668,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807366609573364,1.0,1.0,0.0,1.0,-3.3999691009521484,3.3999598026275635,9.295651580032429e-06,2.626664400100708,0.3565869331359863,0.3565869331359863,0.0,261.8818664550781,270.0,10667.947265625,-0.0,3768.08935546875,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705618321895599,1.0,0.0,0.0,0.5492154359817505,0.5492190718650818,2.0126993405256144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.528564453125,0.0,24.99360466003418,1895.4371337890625,0.0,424.3798828125,0.2554057240486145,1.0,0.0,3.0,1.0,0.0
11978700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920294165611267,0.2835193872451782,0.2613297700881958,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782719373703003,0.5963797569274902,0.5689454078674316,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720375895500183,0.5849744081497192,0.4114635288715362,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603452801704407,0.3813777863979339,0.367163747549057,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766420006752014,0.2656624019145965,1.2254462242126465,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819748282432556,1.0,1.0,0.0,1.0,-3.4037857055664062,3.4037764072418213,9.316920113633388e-06,2.6297593116760254,0.3569414317607879,0.3569414317607879,0.0,263.40777587890625,270.0,10680.5810546875,-0.0,3786.27392578125,1.0,283.1499938964844,287.7925109863281,289.9195861816406,290.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712067544460296,1.0,0.0,0.0,0.5499549508094788,0.5499586462974548,2.018123446134723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.311279296875,0.0,25.03807258605957,1895.4371337890625,0.0,426.0326843261719,0.2554902732372284,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912577748298645,0.2835963368415832,0.261450320482254,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772269487380981,0.5963698625564575,0.5689937472343445,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722209334373474,0.587433397769928,0.4132023453712463,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.759662926197052,0.3816567957401275,0.3674809336662292,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.675960898399353,0.265809953212738,1.2263623476028442,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832066178321838,1.0,1.0,0.0,1.0,-3.4075636863708496,3.4075543880462646,9.338004929304589e-06,2.6328256130218506,0.3572941720485687,0.3572941720485687,0.0,264.9336242675781,273.0,10693.14453125,-0.0,3804.401123046875,1.0,283.1499938964844,287.791748046875,289.9053955078125,290.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718322157859802,1.0,0.0,0.0,0.5506919026374817,0.5506955981254578,2.023535827788692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.072021484375,0.0,25.08243751525879,1895.4371337890625,0.0,427.6417846679688,0.2555746138095855,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897239089012146,0.2837397158145904,0.2616820931434631,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8751481771469116,0.5963173508644104,0.5690599679946899,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8725906014442444,0.5923494696617126,0.4166786074638366,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583101391792297,0.3822004199028015,0.3681018948554992,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746106147766113,0.2660969197750091,1.2281585931777954,288.35076904296875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856518983840942,1.0,1.0,0.0,1.0,-3.415011167526245,3.41500186920166,9.379650691698773e-06,2.6388745307922363,0.3579943478107452,0.3579943478107452,0.0,267.9853210449219,276.0,10718.0634765625,-0.0,3840.497314453125,1.0,283.1499938964844,287.79022216796875,289.8773193359375,290.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473022848367691,1.0,0.0,0.0,0.5521578788757324,0.5521615147590637,2.034323465238685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.541015625,0.0,25.17083168029785,1895.4371337890625,0.0,430.7218627929688,0.2557427287101745,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897239089012146,0.2837397158145904,0.2616820931434631,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8751481771469116,0.5963173508644104,0.5690599679946899,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8725906014442444,0.5923494696617126,0.4166786074638366,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583101391792297,0.3822004199028015,0.3681018948554992,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746106147766113,0.2660969197750091,1.2281585931777954,288.35076904296875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856518983840942,1.0,1.0,0.0,1.0,-3.415011167526245,3.41500186920166,9.379650691698773e-06,2.6388745307922363,0.3579943478107452,0.3579943478107452,0.0,267.9853210449219,276.0,10718.0634765625,-0.0,3840.497314453125,1.0,283.1499938964844,287.79022216796875,289.8773193359375,290.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473022848367691,1.0,0.0,0.0,0.5521578788757324,0.5521615147590637,2.034323465238685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.541015625,0.0,25.17083168029785,1895.4371337890625,0.0,430.7218627929688,0.2557427287101745,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6882018446922302,0.2838684320449829,0.2619010210037231,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730837106704712,0.5962202548980713,0.5690845847129822,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729634881019592,0.5972617864608765,0.4201523065567016,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569723725318909,0.3827240169048309,0.3687043190002441,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732758283615112,0.2663727402687073,1.2299059629440308,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880723237991333,1.0,1.0,0.0,1.0,-3.422309160232544,3.42229962348938,9.42056158237392e-06,2.644806146621704,0.3586868047714233,0.3586868047714233,0.0,271.03662109375,279.0,10742.68359375,-0.0,3876.364501953125,1.0,283.1499938964844,287.7886657714844,289.84979248046875,290.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17979.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741256535053253,1.0,0.0,0.0,0.553611695766449,0.553615391254425,2.045050351284772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.95654296875,0.0,25.258691787719727,1895.4371337890625,0.0,433.5947570800781,0.2559098899364471,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6882018446922302,0.2838684320449829,0.2619010210037231,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730837106704712,0.5962202548980713,0.5690845847129822,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729634881019592,0.5972617864608765,0.4201523065567016,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569723725318909,0.3827240169048309,0.3687043190002441,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732758283615112,0.2663727402687073,1.2299059629440308,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880723237991333,1.0,1.0,0.0,1.0,-3.422309160232544,3.42229962348938,9.42056158237392e-06,2.644806146621704,0.3586868047714233,0.3586868047714233,0.0,271.03662109375,279.0,10742.68359375,-0.0,3876.364501953125,1.0,283.1499938964844,287.7886657714844,289.84979248046875,290.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17979.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741256535053253,1.0,0.0,0.0,0.553611695766449,0.553615391254425,2.045050351284772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.95654296875,0.0,25.258691787719727,1895.4371337890625,0.0,433.5947570800781,0.2559098899364471,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866910457611084,0.2839821875095367,0.2621068656444549,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871033251285553,0.5960790514945984,0.5690680146217346,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733383417129517,0.6021685600280762,0.4236223995685577,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556487321853638,0.3832274079322815,0.3692879974842071,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719560027122498,0.2666376233100891,1.2316052913665771,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904678344726562,1.0,1.0,0.0,1.0,-3.429457187652588,3.429447650909424,9.460719411436004e-06,2.6506166458129883,0.3593709766864776,0.3593709766864776,0.0,274.0874938964844,282.0,10766.9912109375,-0.0,3911.994873046875,1.0,283.1499938964844,287.787109375,289.8231811523437,290.6322937011719,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751359224319458,1.0,0.0,0.0,0.5550521016120911,0.5550557971000671,2.055706005421598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.341796875,0.0,25.345932006835938,1895.4371337890625,0.0,436.2436828613281,0.256075918674469,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866910457611084,0.2839821875095367,0.2621068656444549,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871033251285553,0.5960790514945984,0.5690680146217346,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733383417129517,0.6021685600280762,0.4236223995685577,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556487321853638,0.3832274079322815,0.3692879974842071,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719560027122498,0.2666376233100891,1.2316052913665771,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904678344726562,1.0,1.0,0.0,1.0,-3.429457187652588,3.429447650909424,9.460719411436004e-06,2.6506166458129883,0.3593709766864776,0.3593709766864776,0.0,274.0874938964844,282.0,10766.9912109375,-0.0,3911.994873046875,1.0,283.1499938964844,287.787109375,289.8231811523437,290.6322937011719,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751359224319458,1.0,0.0,0.0,0.5550521016120911,0.5550557971000671,2.055706005421598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.341796875,0.0,25.345932006835938,1895.4371337890625,0.0,436.2436828613281,0.256075918674469,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851911544799805,0.2840810418128967,0.2622996270656585,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689968585968018,0.5958946943283081,0.5690111517906189,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737142086029053,0.607068657875061,0.4270878732204437,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543386816978455,0.3837106227874756,0.3698530197143554,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706510782241821,0.2668918371200561,1.2332578897476196,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928389072418213,1.0,1.0,0.0,1.0,-3.4364569187164307,3.4364473819732666,9.50012054090621e-06,2.656304359436035,0.3600464463233948,0.3600464463233948,0.0,277.1379699707031,285.0,10790.9736328125,-0.0,3947.38671875,1.0,283.1499938964844,287.7855529785156,289.79766845703125,290.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760492444038391,1.0,0.0,0.0,0.5564780831336975,0.5564817786216736,2.06628207877202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.720703125,0.0,25.432485580444336,1895.4371337890625,0.0,438.652587890625,0.2562406957149505,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851911544799805,0.2840810418128967,0.2622996270656585,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689968585968018,0.5958946943283081,0.5690111517906189,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737142086029053,0.607068657875061,0.4270878732204437,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543386816978455,0.3837106227874756,0.3698530197143554,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706510782241821,0.2668918371200561,1.2332578897476196,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928389072418213,1.0,1.0,0.0,1.0,-3.4364569187164307,3.4364473819732666,9.50012054090621e-06,2.656304359436035,0.3600464463233948,0.3600464463233948,0.0,277.1379699707031,285.0,10790.9736328125,-0.0,3947.38671875,1.0,283.1499938964844,287.7855529785156,289.79766845703125,290.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760492444038391,1.0,0.0,0.0,0.5564780831336975,0.5564817786216736,2.06628207877202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.720703125,0.0,25.432485580444336,1895.4371337890625,0.0,438.652587890625,0.2562406957149505,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844450831413269,0.2841246724128723,0.2623909115791321,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679837584495544,0.5957862138748169,0.5689674019813538,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739022612571716,0.6095158457756042,0.4288185536861419,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536884546279907,0.3839444816112518,0.3701283037662506,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700040698051453,0.2670149207115173,1.2340664863586426,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940150856971741,1.0,1.0,0.0,1.0,-3.439899682998657,3.439890146255493,9.519526429357938e-06,2.65910005569458,0.3603806793689728,0.3603806793689728,0.0,278.6629333496094,285.0,10802.8369140625,-0.0,3964.9873046875,1.0,283.1499938964844,287.7847595214844,289.7854309082031,290.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764687716960907,1.0,0.0,0.0,0.557185173034668,0.557188868522644,2.0715363646672813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.41552734375,0.0,25.47547149658203,1895.4371337890625,0.0,439.76361083984375,0.2563225328922272,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837016940116882,0.2841646671295166,0.2624790370464325,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669743537902832,0.5956676006317139,0.5689142942428589,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.874090313911438,0.6119608283042908,0.4305478930473327,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530415058135986,0.3841734528541565,0.3703991174697876,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693606972694397,0.2671354711055755,1.2348642349243164,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951854228973389,1.0,1.0,0.0,1.0,-3.443307399749756,3.443297863006592,9.53874859987991e-06,2.661865711212158,0.3607127070426941,0.3607127070426941,0.0,280.1878356933594,288.0,10814.6181640625,-0.0,3982.531005859375,1.0,283.1499938964844,287.7839660644531,289.7735595703125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768621921539306,1.0,0.0,0.0,0.5578884482383728,0.5578920841217041,2.0767689790091023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.117431640625,0.0,25.51827049255371,1895.4371337890625,0.0,440.80810546875,0.2564040422439575,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822227239608765,0.2842335104942322,0.2626454830169678,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649663925170898,0.5953997373580933,0.5687794089317322,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744659423828125,0.6168440580368042,0.4340018033981323,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751757025718689,0.3846165835857391,0.3709268867969513,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680849194526672,0.2673690617084503,1.236426591873169,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975082755088806,1.0,1.0,0.0,1.0,-3.450014591217041,3.450004816055298,9.57662268774584e-06,2.6673030853271484,0.3613696992397308,0.3613696992397308,0.0,283.2373352050781,291.0,10837.9267578125,-0.0,4017.43701171875,1.0,283.1499938964844,287.7823791503906,289.7511291503906,290.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775683879852295,1.0,0.0,0.0,0.5592827796936035,0.5592864155769348,2.0871627981478014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.557373046875,0.0,25.603260040283203,1895.4371337890625,0.0,442.6893005371094,0.2565658986568451,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822227239608765,0.2842335104942322,0.2626454830169678,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649663925170898,0.5953997373580933,0.5687794089317322,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744659423828125,0.6168440580368042,0.4340018033981323,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751757025718689,0.3846165835857391,0.3709268867969513,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680849194526672,0.2673690617084503,1.236426591873169,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975082755088806,1.0,1.0,0.0,1.0,-3.450014591217041,3.450004816055298,9.57662268774584e-06,2.6673030853271484,0.3613696992397308,0.3613696992397308,0.0,283.2373352050781,291.0,10837.9267578125,-0.0,4017.43701171875,1.0,283.1499938964844,287.7823791503906,289.7511291503906,290.5639953613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775683879852295,1.0,0.0,0.0,0.5592827796936035,0.5592864155769348,2.0871627981478014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.557373046875,0.0,25.603260040283203,1895.4371337890625,0.0,442.6893005371094,0.2565658986568451,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807538866996765,0.2842873036861419,0.2627987265586853,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629728555679321,0.5950915217399597,0.5686067938804626,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748404383659363,0.6217173337936401,0.4374488890171051,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504846453666687,0.3850397765636444,0.3714361786842346,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668235063552856,0.2675926983356476,1.237945318222046,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998074054718018,1.0,1.0,0.0,1.0,-3.45657730102539,3.4565677642822266,9.613729162083471e-06,2.6726136207580566,0.3620170354843139,0.3620170354843139,0.0,286.2861328125,294.0,10860.8857421875,-0.0,4052.095947265625,1.0,283.1499938964844,287.78076171875,289.7306213378906,290.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781631231307983,1.0,0.0,0.0,0.5606600642204285,0.5606637597084045,2.0974553649466543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.06689453125,0.0,25.68738555908203,1895.4371337890625,0.0,444.2799072265625,0.2567261457443237,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807538866996765,0.2842873036861419,0.2627987265586853,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629728555679321,0.5950915217399597,0.5686067938804626,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748404383659363,0.6217173337936401,0.4374488890171051,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504846453666687,0.3850397765636444,0.3714361786842346,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668235063552856,0.2675926983356476,1.237945318222046,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998074054718018,1.0,1.0,0.0,1.0,-3.45657730102539,3.4565677642822266,9.613729162083471e-06,2.6726136207580566,0.3620170354843139,0.3620170354843139,0.0,286.2861328125,294.0,10860.8857421875,-0.0,4052.095947265625,1.0,283.1499938964844,287.78076171875,289.7306213378906,290.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781631231307983,1.0,0.0,0.0,0.5606600642204285,0.5606637597084045,2.0974553649466543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.06689453125,0.0,25.68738555908203,1895.4371337890625,0.0,444.2799072265625,0.2567261457443237,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792949438095093,0.2843259871006012,0.2629387080669403,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609937429428101,0.5947439670562744,0.5683974027633667,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265790462493896,0.4408881664276123,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492239475250244,0.3854431211948395,0.3719271123409271,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655762195587158,0.2678066194057464,1.2394217252731323,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020831108093262,1.0,1.0,0.0,1.0,-3.4629976749420166,3.462987899780273,9.650066203903409e-06,2.6777968406677246,0.3626544773578644,0.3626544773578644,0.0,289.3343200683594,297.0,10883.4912109375,-0.0,4086.506103515625,1.0,283.1499938964844,287.7791748046875,289.7123413085937,290.5272521972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786425530910492,1.0,0.0,0.0,0.5620197653770447,0.562023401260376,2.1076409950637763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.673095703125,0.0,25.77060317993164,1895.4371337890625,0.0,445.5664367675781,0.2568847239017486,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792949438095093,0.2843259871006012,0.2629387080669403,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609937429428101,0.5947439670562744,0.5683974027633667,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265790462493896,0.4408881664276123,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492239475250244,0.3854431211948395,0.3719271123409271,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655762195587158,0.2678066194057464,1.2394217252731323,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020831108093262,1.0,1.0,0.0,1.0,-3.4629976749420166,3.462987899780273,9.650066203903409e-06,2.6777968406677246,0.3626544773578644,0.3626544773578644,0.0,289.3343200683594,297.0,10883.4912109375,-0.0,4086.506103515625,1.0,283.1499938964844,287.7791748046875,289.7123413085937,290.5272521972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786425530910492,1.0,0.0,0.0,0.5620197653770447,0.562023401260376,2.1076409950637763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.673095703125,0.0,25.77060317993164,1895.4371337890625,0.0,445.5664367675781,0.2568847239017486,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778440475463867,0.284348577260971,0.2630650997161865,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590270280838013,0.5943549871444702,0.5681508779525757,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757212638855,0.631401002407074,0.4443102777004242,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479727864265442,0.3858258724212646,0.3723994195461273,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643416881561279,0.2680107951164245,1.240856647491455,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043350338935852,1.0,1.0,0.0,1.0,-3.469264030456543,3.4692542552948,9.68556651059771e-06,2.6828436851501465,0.3632817268371582,0.3632817268371582,0.0,292.3836975097656,300.0,10905.7236328125,-0.0,4120.64453125,1.0,283.1499938964844,287.777587890625,289.6965637207031,290.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790034890174866,1.0,0.0,0.0,0.5633611083030701,0.5633647441864014,2.1177132936145423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.401123046875,0.0,25.852861404418945,1895.4371337890625,0.0,446.5374450683594,0.2570414841175079,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778440475463867,0.284348577260971,0.2630650997161865,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590270280838013,0.5943549871444702,0.5681508779525757,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757212638855,0.631401002407074,0.4443102777004242,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479727864265442,0.3858258724212646,0.3723994195461273,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643416881561279,0.2680107951164245,1.240856647491455,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043350338935852,1.0,1.0,0.0,1.0,-3.469264030456543,3.4692542552948,9.68556651059771e-06,2.6828436851501465,0.3632817268371582,0.3632817268371582,0.0,292.3836975097656,300.0,10905.7236328125,-0.0,4120.64453125,1.0,283.1499938964844,287.777587890625,289.6965637207031,290.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790034890174866,1.0,0.0,0.0,0.5633611083030701,0.5633647441864014,2.1177132936145423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.401123046875,0.0,25.852861404418945,1895.4371337890625,0.0,446.5374450683594,0.2570414841175079,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.677116870880127,0.2843520045280456,0.2631222009658813,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580420017242432,0.594139575958252,0.568010151386261,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757318258285522,0.6337507963180542,0.445989578962326,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473463416099548,0.386007696390152,0.3726275861263275,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637252569198608,0.2681084275245666,1.2415575981140137,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054497003555298,1.0,1.0,0.0,1.0,-3.4723012447357178,3.4722917079925537,9.70278779277578e-06,2.6852867603302,0.3635911643505096,0.3635911643505096,0.0,293.913818359375,300.0,10916.650390625,-0.0,4137.54052734375,1.0,283.1499938964844,287.7767944335937,289.689697265625,290.50592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17981.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791397452354431,1.0,0.0,0.0,0.5640242099761963,0.5640279054641724,2.1227016588909464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.3134765625,0.0,25.89359664916992,1895.4371337890625,0.0,446.9046325683594,0.2571191191673279,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763874292373657,0.2843499183654785,0.2631746530532837,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570544719696045,0.593910276889801,0.5678563117980957,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.875865638256073,0.636066198348999,0.4476402997970581,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467182278633118,0.3861828744411468,0.3728498220443725,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631084084510803,0.2682025134563446,1.242245078086853,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065553665161133,1.0,1.0,0.0,1.0,-3.47525954246521,3.475249767303467,9.719568879518192e-06,2.687663555145264,0.3638975024223327,0.3638975024223327,0.0,295.4480285644531,303.0,10927.4296875,-0.0,4154.28369140625,1.0,283.1499938964844,287.7760009765625,289.6835327148437,290.5001525878906,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792456328868866,1.0,0.0,0.0,0.5646817684173584,0.5646854043006897,2.1276537864878264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.25048828125,0.0,25.93403434753418,1895.4371337890625,0.0,447.1900939941406,0.2571962177753448,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749300360679626,0.2843311131000519,0.263266384601593,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550831079483032,0.5934169888496399,0.5675144791603088,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.876103401184082,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454648017883301,0.3865150213241577,0.3732771873474121,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618797779083252,0.2683804333209991,1.2435758113861084,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087412476539612,1.0,1.0,0.0,1.0,-3.4809916019439697,3.4809818267822266,9.752095138537696e-06,2.69225811958313,0.3645007312297821,0.3645007312297821,0.0,298.5177307128906,306.0,10948.5966796875,-0.0,4187.376953125,1.0,283.1499938964844,287.7743225097656,289.6734619140625,290.4908142089844,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793574512004852,1.0,0.0,0.0,0.5659791827201843,0.5659828782081604,2.1374424008513412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.207763671875,0.0,26.01396751403809,1895.4371337890625,0.0,447.4918212890625,0.2573486864566803,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749300360679626,0.2843311131000519,0.263266384601593,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550831079483032,0.5934169888496399,0.5675144791603088,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.876103401184082,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454648017883301,0.3865150213241577,0.3732771873474121,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618797779083252,0.2683804333209991,1.2435758113861084,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087412476539612,1.0,1.0,0.0,1.0,-3.4809916019439697,3.4809818267822266,9.752095138537696e-06,2.69225811958313,0.3645007312297821,0.3645007312297821,0.0,298.5177307128906,306.0,10948.5966796875,-0.0,4187.376953125,1.0,283.1499938964844,287.7743225097656,289.6734619140625,290.4908142089844,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793574512004852,1.0,0.0,0.0,0.5659791827201843,0.5659828782081604,2.1374424008513412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.207763671875,0.0,26.01396751403809,1895.4371337890625,0.0,447.4918212890625,0.2573486864566803,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734806895256042,0.2842938899993896,0.26334148645401,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531256318092346,0.5928827524185181,0.5671329498291016,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763298392295837,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442206740379333,0.3868241012096405,0.3736826181411743,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606632471084595,0.2685458958148956,1.2448498010635376,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108957767486572,1.0,1.0,0.0,1.0,-3.4865291118621826,3.4865193367004395,9.783525456441566e-06,2.6966803073883057,0.3650912046432495,0.3650912046432495,0.0,301.5817565917969,309.0,10969.287109375,-0.0,4220.0283203125,1.0,283.1499938964844,287.7726745605469,289.66668701171875,290.48468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793308675289154,1.0,0.0,0.0,0.5672523379325867,0.5672560334205627,2.147069544378155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.322021484375,0.0,26.09256935119629,1895.4371337890625,0.0,447.4200744628906,0.2574986815452575,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734806895256042,0.2842938899993896,0.26334148645401,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531256318092346,0.5928827524185181,0.5671329498291016,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763298392295837,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442206740379333,0.3868241012096405,0.3736826181411743,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606632471084595,0.2685458958148956,1.2448498010635376,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108957767486572,1.0,1.0,0.0,1.0,-3.4865291118621826,3.4865193367004395,9.783525456441566e-06,2.6966803073883057,0.3650912046432495,0.3650912046432495,0.0,301.5817565917969,309.0,10969.287109375,-0.0,4220.0283203125,1.0,283.1499938964844,287.7726745605469,289.66668701171875,290.48468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793308675289154,1.0,0.0,0.0,0.5672523379325867,0.5672560334205627,2.147069544378155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.322021484375,0.0,26.09256935119629,1895.4371337890625,0.0,447.4200744628906,0.2574986815452575,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720412969589233,0.284239262342453,0.2634009122848511,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511850237846375,0.5923118591308594,0.5667164325714111,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765530586242676,0.6497379541397095,0.4573408365249634,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429870963096619,0.3871112465858459,0.3740673363208771,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594609022140503,0.2687005996704101,1.2460744380950928,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130222916603088,1.0,1.0,0.0,1.0,-3.491901397705078,3.491891622543335,9.814018994802607e-06,2.7009530067443848,0.3656689822673797,0.3656689822673797,0.0,304.639404296875,312.0,10989.5244140625,-0.0,4252.30419921875,1.0,283.1499938964844,287.7710266113281,289.6634826660156,290.48199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791616201400757,1.0,0.0,0.0,0.5685010552406311,0.5685047507286072,2.156532552533008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.639892578125,0.0,26.169811248779297,1895.4371337890625,0.0,446.9635925292969,0.2576461136341095,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720412969589233,0.284239262342453,0.2634009122848511,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511850237846375,0.5923118591308594,0.5667164325714111,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765530586242676,0.6497379541397095,0.4573408365249634,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429870963096619,0.3871112465858459,0.3740673363208771,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594609022140503,0.2687005996704101,1.2460744380950928,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130222916603088,1.0,1.0,0.0,1.0,-3.491901397705078,3.491891622543335,9.814018994802607e-06,2.7009530067443848,0.3656689822673797,0.3656689822673797,0.0,304.639404296875,312.0,10989.5244140625,-0.0,4252.30419921875,1.0,283.1499938964844,287.7710266113281,289.6634826660156,290.48199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791616201400757,1.0,0.0,0.0,0.5685010552406311,0.5685047507286072,2.156532552533008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.639892578125,0.0,26.169811248779297,1895.4371337890625,0.0,446.9635925292969,0.2576461136341095,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670611560344696,0.2841677367687225,0.2634452879428863,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492612242698669,0.5917066335678101,0.5662674903869629,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767725229263306,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417632937431335,0.3873770534992218,0.3744320571422577,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582727432250977,0.2688457071781158,1.247255563735962,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715123176574707,1.0,1.0,0.0,1.0,-3.4971206188201904,3.497110843658448,9.843638508755248e-06,2.705085515975952,0.36623415350914,0.36623415350914,0.0,307.6922912597656,300.0,11009.3193359375,-0.0,4284.240234375,1.0,283.1499938964844,287.7693786621094,289.6640930175781,290.4830627441406,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788477420806885,1.0,0.0,0.0,0.5697252154350281,0.5697289109230042,2.165830004230429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.19775390625,0.0,26.24567604064941,1895.4371337890625,0.0,446.1181335449219,0.2577909231185913,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670611560344696,0.2841677367687225,0.2634452879428863,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492612242698669,0.5917066335678101,0.5662674903869629,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767725229263306,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417632937431335,0.3873770534992218,0.3744320571422577,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582727432250977,0.2688457071781158,1.247255563735962,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.715123176574707,1.0,1.0,0.0,1.0,-3.4971206188201904,3.497110843658448,9.843638508755248e-06,2.705085515975952,0.36623415350914,0.36623415350914,0.0,307.6922912597656,300.0,11009.3193359375,-0.0,4284.240234375,1.0,283.1499938964844,287.7693786621094,289.6640930175781,290.4830627441406,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788477420806885,1.0,0.0,0.0,0.5697252154350281,0.5697289109230042,2.165830004230429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.19775390625,0.0,26.24567604064941,1895.4371337890625,0.0,446.1181335449219,0.2577909231185913,1.0,0.0,3.0,1.0,0.0
