time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712526082992554,0.2841277718544006,0.2633581459522247,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499284386634827,0.5913918018341064,0.5659216642379761,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786574006080627,0.6564911603927612,0.4620495736598968,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.74251389503479,0.3875022530555725,0.3744972348213196,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589682698249817,0.2689150869846344,1.247309923171997,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144068479537964,1.0,1.0,0.0,1.0,-3.498565435409546,3.498555421829224,9.851994946075138e-06,2.706284523010254,0.3665073812007904,0.3665073812007904,0.0,306.3866577148437,300.0,11017.8017578125,-0.0,4280.2431640625,1.0,283.1499938964844,287.7684631347656,289.6658935546875,290.48504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786331057548523,1.0,0.0,0.0,0.5703240036964417,0.5703276991844177,2.170384938438019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.475341796875,0.0,26.28291130065918,1895.4371337890625,0.0,445.5410461425781,0.2578621208667755,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726128458976746,0.2840957045555115,0.2632204294204712,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514540791511536,0.5910751223564148,0.5655149817466736,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814873099327087,0.6587367057800293,0.4635175764560699,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439858317375183,0.387629747390747,0.3745048344135284,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603487133979797,0.2689908146858215,1.247106671333313,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131011486053467,1.0,1.0,0.0,1.0,-3.4994421005249023,3.499432325363159,9.85704900813289e-06,2.707005023956299,0.366767019033432,0.366767019033432,0.0,303.6215515136719,288.0,11025.3984375,-0.0,4266.02880859375,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783784449100494,1.0,0.0,0.0,0.5708972215652466,0.5709009170532227,2.1747499800994774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.451904296875,0.0,26.31883811950684,1895.4371337890625,0.0,444.8572998046875,0.2579313218593597,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766742467880249,0.2840576469898224,0.2628782391548157,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560972213745117,0.5904404520988464,0.5646049976348877,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.88890540599823,0.6632303595542908,0.4663852453231811,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482796907424927,0.3878962695598602,0.3744352459907532,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644014716148376,0.2691680192947387,1.2463583946228027,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092590928077698,1.0,1.0,0.0,1.0,-3.5004026889801025,3.50039291381836,9.86260965873953e-06,2.7078025341033936,0.3672531247138977,0.3672531247138977,0.0,295.66046142578125,276.0,11039.1201171875,-0.0,4220.96875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477717638015747,1.0,0.0,0.0,0.5719758868217468,0.5719795823097229,2.182975933351372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.958251953125,0.0,26.38682746887207,1895.4371337890625,0.0,443.0879211425781,0.2580628991127014,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766742467880249,0.2840576469898224,0.2628782391548157,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560972213745117,0.5904404520988464,0.5646049976348877,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.88890540599823,0.6632303595542908,0.4663852453231811,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482796907424927,0.3878962695598602,0.3744352459907532,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644014716148376,0.2691680192947387,1.2463583946228027,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092590928077698,1.0,1.0,0.0,1.0,-3.5004026889801025,3.50039291381836,9.86260965873953e-06,2.7078025341033936,0.3672531247138977,0.3672531247138977,0.0,295.66046142578125,276.0,11039.1201171875,-0.0,4220.96875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477717638015747,1.0,0.0,0.0,0.5719758868217468,0.5719795823097229,2.182975933351372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.958251953125,0.0,26.38682746887207,1895.4371337890625,0.0,443.0879211425781,0.2580628991127014,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.679328203201294,0.2840503454208374,0.2626809477806091,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591592907905579,0.5901098847389221,0.564098596572876,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934711217880249,0.6655676960945129,0.4678528308868408,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510677576065063,0.3880409300327301,0.3743721842765808,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670404076576233,0.2692744135856628,1.2458775043487549,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068331837654114,1.0,1.0,0.0,1.0,-3.5006675720214844,3.500657558441162,9.86414397630142e-06,2.7080228328704834,0.367489218711853,0.367489218711853,0.0,290.6796875,276.0,11045.6259765625,-0.0,4191.8876953125,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772851765155792,1.0,0.0,0.0,0.5725017786026001,0.5725054740905762,2.186991743258204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.734619140625,0.0,26.42010307312012,1895.4371337890625,0.0,441.9338989257813,0.2581275105476379,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.68202805519104,0.2840496301651001,0.2624933421611786,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622901439666748,0.5898040533065796,0.5636188387870789,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980095982551575,0.6677244305610657,0.4691984951496124,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.75390625,0.3881773650646209,0.3743050694465637,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697278022766113,0.2693804502487182,1.2454131841659546,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044358849525452,1.0,1.0,0.0,1.0,-3.5008444786071777,3.5008344650268555,9.8651598818833e-06,2.7081665992736816,0.367697924375534,0.367697924375534,0.0,285.7759704589844,264.0,11051.333984375,-0.0,4163.03466796875,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768283069133758,1.0,0.0,0.0,0.5729674100875854,0.5729711055755615,2.1905508518216266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.296142578125,0.0,26.449621200561523,1895.4371337890625,0.0,440.718017578125,0.2581848502159118,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883361339569092,0.2840635478496551,0.262093186378479,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696647882461548,0.5891636610031128,0.5625908970832825,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908527970314026,0.6722123026847839,0.471979945898056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605723142623901,0.3884686231613159,0.3741469383239746,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760284900665283,0.2696238160133362,1.2444283962249756,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990926861763,1.0,1.0,0.0,1.0,-3.501097679138184,3.5010876655578613,9.866582331596874e-06,2.7083609104156494,0.3680911958217621,0.3680911958217621,0.0,274.8987731933594,252.0,11061.5546875,-0.0,4098.66455078125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5272827148437,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476057767868042,1.0,0.0,0.0,0.5738590359687805,0.5738627314567566,2.197373838441764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.424072265625,0.0,26.50654411315918,1895.4371337890625,0.0,438.6751098632813,0.2582960724830627,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883361339569092,0.2840635478496551,0.262093186378479,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696647882461548,0.5891636610031128,0.5625908970832825,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908527970314026,0.6722123026847839,0.471979945898056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605723142623901,0.3884686231613159,0.3741469383239746,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760284900665283,0.2696238160133362,1.2444283962249756,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990926861763,1.0,1.0,0.0,1.0,-3.501097679138184,3.5010876655578613,9.866582331596874e-06,2.7083609104156494,0.3680911958217621,0.3680911958217621,0.0,274.8987731933594,252.0,11061.5546875,-0.0,4098.66455078125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5272827148437,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476057767868042,1.0,0.0,0.0,0.5738590359687805,0.5738627314567566,2.197373838441764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.424072265625,0.0,26.50654411315918,1895.4371337890625,0.0,438.6751098632813,0.2582960724830627,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954361796379089,0.2840911746025085,0.2616880536079407,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878068208694458,0.5885142087936401,0.5615355968475342,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210634231567384,0.6766848564147949,0.4747372269630432,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681650519371033,0.3887637555599212,0.3739738762378692,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831668019294739,0.2698917984962463,1.2434661388397217,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.693462610244751,1.0,1.0,0.0,1.0,-3.5012917518615723,3.501281976699829,9.867628250503913e-06,2.70849347114563,0.3684057891368866,0.3684057891368866,0.0,263.5072937011719,240.0,11068.529296875,-0.0,4031.05810546875,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758507907390594,1.0,0.0,0.0,0.5745959877967834,0.5745996832847595,2.2030210544699013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.5546875,0.0,26.554595947265625,1895.4371337890625,0.0,438.1280517578125,0.2583917081356048,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954361796379089,0.2840911746025085,0.2616880536079407,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878068208694458,0.5885142087936401,0.5615355968475342,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210634231567384,0.6766848564147949,0.4747372269630432,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681650519371033,0.3887637555599212,0.3739738762378692,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831668019294739,0.2698917984962463,1.2434661388397217,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.693462610244751,1.0,1.0,0.0,1.0,-3.5012917518615723,3.501281976699829,9.867628250503913e-06,2.70849347114563,0.3684057891368866,0.3684057891368866,0.0,263.5072937011719,240.0,11068.529296875,-0.0,4031.05810546875,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.5460205078125,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758507907390594,1.0,0.0,0.0,0.5745959877967834,0.5745996832847595,2.2030210544699013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.5546875,0.0,26.554595947265625,1895.4371337890625,0.0,438.1280517578125,0.2583917081356048,1.0,0.0,3.0,1.0,0.0
11981100,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992573738098145,0.2841082811355591,0.2614848017692566,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826380372047424,0.5881850123405457,0.5609997510910034,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.927929162979126,0.6789132952690125,0.4761075675487518,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722984552383423,0.3889111876487732,0.3738833665847778,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870297789573669,0.2700331211090088,1.243000030517578,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905806660652161,1.0,1.0,0.0,1.0,-3.5013816356658936,3.501371622085572,9.868095730780624e-06,2.7085485458374023,0.368527889251709,0.368527889251709,0.0,257.7034606933594,240.0,11070.6630859375,-0.0,3996.587158203125,1.0,283.1499938964844,287.7540283203125,289.7347412109375,290.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759186506271362,1.0,0.0,0.0,0.5748932957649231,0.5748969912528992,2.2053015413803223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.100341796875,0.0,26.574466705322266,1895.4371337890625,0.0,438.307373046875,0.2584321498870849,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032521367073059,0.2841268479824066,0.2612814605236053,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874517679214478,0.5878526568412781,0.560459315776825,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350765943527222,0.681135892868042,0.4774727523326874,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.776657223701477,0.3890579640865326,0.3737907111644745,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910837888717651,0.2701784670352936,1.2425450086593628,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.687667727470398,1.0,1.0,0.0,1.0,-3.50147032737732,3.501460313796997,9.868547749647403e-06,2.708599805831909,0.3686243295669555,0.3686243295669555,0.0,251.8560333251953,228.0,11071.841796875,-0.0,3961.851318359375,1.0,283.1499938964844,287.75250244140625,289.74273681640625,290.5634155273437,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760498404502868,1.0,0.0,0.0,0.5751383900642395,0.5751420855522156,2.2071821703661963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.267822265625,0.0,26.591251373291016,1895.4371337890625,0.0,438.6541748046875,0.2584670186042785,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117000818252563,0.2841674089431762,0.2608750760555267,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978289365768433,0.5871783494949341,0.5593661665916443,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498987793922424,0.6855624318122864,0.4801879823207855,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.786071240901947,0.3893486559391022,0.3735997676849365,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997671723365784,0.2704796493053436,1.2416685819625854,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817713379859924,1.0,1.0,0.0,1.0,-3.501648664474488,3.501638650894165,9.86943268799223e-06,2.708693504333496,0.3687336444854736,0.3687336444854736,0.0,240.077392578125,216.0,11071.1435546875,-0.0,3891.87548828125,1.0,283.1499938964844,287.7495422363281,289.7570495605469,290.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763626754283905,1.0,0.0,0.0,0.575456440448761,0.5754601359367371,2.209623772841952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.396484375,0.0,26.614574432373047,1895.4371337890625,0.0,439.4823303222656,0.2585181891918182,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117000818252563,0.2841674089431762,0.2608750760555267,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978289365768433,0.5871783494949341,0.5593661665916443,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498987793922424,0.6855624318122864,0.4801879823207855,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.786071240901947,0.3893486559391022,0.3735997676849365,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997671723365784,0.2704796493053436,1.2416685819625854,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817713379859924,1.0,1.0,0.0,1.0,-3.501648664474488,3.501638650894165,9.86943268799223e-06,2.708693504333496,0.3687336444854736,0.3687336444854736,0.0,240.077392578125,216.0,11071.1435546875,-0.0,3891.87548828125,1.0,283.1499938964844,287.7495422363281,289.7570495605469,290.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763626754283905,1.0,0.0,0.0,0.575456440448761,0.5754601359367371,2.209623772841952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.396484375,0.0,26.614574432373047,1895.4371337890625,0.0,439.4823303222656,0.2585181891918182,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203565835952759,0.2842116057872772,0.2604696154594421,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095180034637452,0.5864915251731873,0.5582584738731384,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649511575698853,0.6899619698524475,0.4828826189041137,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964657545089722,0.3896346688270569,0.3734019100666046,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709234893321991,0.2707933187484741,1.2408376932144165,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758021712303162,1.0,1.0,0.0,1.0,-3.5018322467803955,3.501822233200073,9.870316716842352e-06,2.708780288696289,0.3687179088592529,0.3687179088592529,0.0,228.23062133789065,204.0,11066.009765625,-0.0,3821.498046875,1.0,283.1499938964844,287.7467346191406,289.7693786621094,290.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765695333480835,1.0,0.0,0.0,0.5755140781402588,0.5755177736282349,2.210066796237697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.81201171875,0.0,26.622270584106445,1895.4371337890625,0.0,440.0308837890625,0.2585408389568329,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203565835952759,0.2842116057872772,0.2604696154594421,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095180034637452,0.5864915251731873,0.5582584738731384,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649511575698853,0.6899619698524475,0.4828826189041137,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964657545089722,0.3896346688270569,0.3734019100666046,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709234893321991,0.2707933187484741,1.2408376932144165,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758021712303162,1.0,1.0,0.0,1.0,-3.5018322467803955,3.501822233200073,9.870316716842352e-06,2.708780288696289,0.3687179088592529,0.3687179088592529,0.0,228.23062133789065,204.0,11066.009765625,-0.0,3821.498046875,1.0,283.1499938964844,287.7467346191406,289.7693786621094,290.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765695333480835,1.0,0.0,0.0,0.5755140781402588,0.5755177736282349,2.210066796237697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.81201171875,0.0,26.622270584106445,1895.4371337890625,0.0,440.0308837890625,0.2585408389568329,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.729510486125946,0.2842590510845184,0.2600657641887665,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235689640045166,0.5857930779457092,0.5571382641792297,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797302484512328,0.6943331360816956,0.4855566024780273,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078892827033997,0.3899157047271728,0.3731980323791504,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190290689468384,0.2711184620857239,1.2400521039962769,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697765588760376,1.0,1.0,0.0,1.0,-3.5020248889923096,3.5020151138305664,9.871227121038828e-06,2.708864450454712,0.3685638010501861,0.3685638010501861,0.0,216.3482818603516,192.0,11056.08203125,-0.0,3750.923583984375,1.0,283.1499938964844,287.7442321777344,289.7802124023437,290.6015625,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765615165233612,1.0,0.0,0.0,0.5752816796302795,0.5752853751182556,2.208281912885468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.45654296875,0.0,26.612424850463867,1895.4371337890625,0.0,440.0096130371094,0.2585312128067016,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.729510486125946,0.2842590510845184,0.2600657641887665,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235689640045166,0.5857930779457092,0.5571382641792297,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797302484512328,0.6943331360816956,0.4855566024780273,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078892827033997,0.3899157047271728,0.3731980323791504,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190290689468384,0.2711184620857239,1.2400521039962769,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697765588760376,1.0,1.0,0.0,1.0,-3.5020248889923096,3.5020151138305664,9.871227121038828e-06,2.708864450454712,0.3685638010501861,0.3685638010501861,0.0,216.3482818603516,192.0,11056.08203125,-0.0,3750.923583984375,1.0,283.1499938964844,287.7442321777344,289.7802124023437,290.6015625,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765615165233612,1.0,0.0,0.0,0.5752816796302795,0.5752853751182556,2.208281912885468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.45654296875,0.0,26.612424850463867,1895.4371337890625,0.0,440.0096130371094,0.2585312128067016,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396548390388489,0.2843099534511566,0.2596642076969147,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395297169685364,0.5850843191146851,0.5560073256492615,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039779663086,0.6986751556396484,0.4882097542285919,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198529481887817,0.3901920020580292,0.3729888498783111,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293075323104858,0.2714546620845794,1.2393125295639038,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663703441619873,1.0,1.0,0.0,1.0,-3.50223159790039,3.5022218227386475,9.872192094917407e-06,2.708951234817505,0.3682589828968048,0.3682589828968048,0.0,204.4465484619141,180.0,11041.0322265625,-0.0,3680.25927734375,1.0,283.1499938964844,287.7420959472656,289.7899780273437,290.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763200879096985,1.0,0.0,0.0,0.5747315883636475,0.5747352838516235,2.204061111399369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.26708984375,0.0,26.583288192749023,1895.4371337890625,0.0,439.3695068359375,0.2584859728813171,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396548390388489,0.2843099534511566,0.2596642076969147,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395297169685364,0.5850843191146851,0.5560073256492615,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039779663086,0.6986751556396484,0.4882097542285919,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198529481887817,0.3901920020580292,0.3729888498783111,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293075323104858,0.2714546620845794,1.2393125295639038,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663703441619873,1.0,1.0,0.0,1.0,-3.50223159790039,3.5022218227386475,9.872192094917407e-06,2.708951234817505,0.3682589828968048,0.3682589828968048,0.0,204.4465484619141,180.0,11041.0322265625,-0.0,3680.25927734375,1.0,283.1499938964844,287.7420959472656,289.7899780273437,290.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763200879096985,1.0,0.0,0.0,0.5747315883636475,0.5747352838516235,2.204061111399369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.26708984375,0.0,26.583288192749023,1895.4371337890625,0.0,439.3695068359375,0.2584859728813171,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450035214424133,0.284332811832428,0.259473443031311,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947625458240509,0.5847223401069641,0.5554476976394653,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008698582649231,0.4884081780910492,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258679509162903,0.3903244733810425,0.372891902923584,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346004247665405,0.2716232538223266,1.2390059232711792,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605824828147888,1.0,1.0,0.0,1.0,-3.501159429550171,3.5011494159698486,9.8663904282148e-06,2.7082107067108154,0.3680427372455597,0.3680427372455597,0.0,198.7073974609375,180.0,11030.392578125,-0.0,3643.227294921875,1.0,283.1499938964844,287.7411193847656,289.7945251464844,290.61456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761155843734741,1.0,0.0,0.0,0.5743244290351868,0.5743281245231628,2.2009389866184392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.381103515625,0.0,26.560714721679688,1895.4371337890625,0.0,438.8280944824219,0.2584485411643982,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489488124847412,0.2843170762062073,0.259330153465271,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533089399337769,0.5843194127082825,0.5549371242523193,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036108374595642,0.4807798862457275,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302547931671143,0.3904186189174652,0.3728445470333099,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385126352310181,0.271760493516922,1.2389533519744873,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569027900695801,1.0,1.0,0.0,1.0,-3.491039991378784,3.491030216217041,9.80987897492014e-06,2.700544834136963,0.3677323758602142,0.3677323758602142,0.0,194.283432006836,183.0,11007.2998046875,-0.0,3592.147705078125,1.0,283.1499938964844,287.7389831542969,289.798828125,290.6181335449219,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758625030517578,1.0,0.0,0.0,0.5737736821174622,0.5737773776054382,2.19671996148918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.674560546875,0.0,26.530363082885746,1895.4371337890625,0.0,438.158935546875,0.258398175239563,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528972625732422,0.2842740714550018,0.2591528296470642,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585718512535096,0.5834856033325195,0.5540164113044739,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937864303589,0.4726477861404419,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346898555755615,0.3905923664569855,0.3728634417057037,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.742574155330658,0.2720684111118316,1.239569902420044,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536641120910645,1.0,1.0,0.0,1.0,-3.480668783187866,3.480659008026123,9.750744538905565e-06,2.6921775341033936,0.366896241903305,0.366896241903305,0.0,189.9795837402344,186.0,10966.431640625,-0.0,3541.4462890625,1.0,283.1499938964844,287.7325439453125,289.80596923828125,290.6225891113281,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750540852546692,1.0,0.0,0.0,0.5721461176872253,0.5721498131752014,2.184275160743709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.978515625,0.0,26.438756942749023,1895.4371337890625,0.0,436.0285339355469,0.2582435011863708,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528972625732422,0.2842740714550018,0.2591528296470642,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585718512535096,0.5834856033325195,0.5540164113044739,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937864303589,0.4726477861404419,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346898555755615,0.3905923664569855,0.3728634417057037,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.742574155330658,0.2720684111118316,1.239569902420044,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536641120910645,1.0,1.0,0.0,1.0,-3.480668783187866,3.480659008026123,9.750744538905565e-06,2.6921775341033936,0.366896241903305,0.366896241903305,0.0,189.9795837402344,186.0,10966.431640625,-0.0,3541.4462890625,1.0,283.1499938964844,287.7325439453125,289.80596923828125,290.6225891113281,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750540852546692,1.0,0.0,0.0,0.5721461176872253,0.5721498131752014,2.184275160743709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.978515625,0.0,26.438756942749023,1895.4371337890625,0.0,436.0285339355469,0.2582435011863708,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539994716644287,0.2842439711093902,0.2590880990028381,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598654508590698,0.5829774141311646,0.5535016655921936,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144078016281128,0.4703968465328216,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.835972011089325,0.3906882703304291,0.3729150593280792,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438172698020935,0.2722663879394531,1.240247130393982,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527990102767944,1.0,1.0,0.0,1.0,-3.4781363010406494,3.4781267642974854,9.736264473758638e-06,2.6901090145111084,0.3663151264190674,0.3663151264190674,0.0,188.8148498535156,186.0,10942.8828125,-0.0,3528.4296875,1.0,283.1499938964844,287.7308044433594,289.80963134765625,290.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743503928184509,1.0,0.0,0.0,0.570979654788971,0.570983350276947,2.1753782775135733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.575927734375,0.0,26.37101936340332,1895.4371337890625,0.0,434.1826477050781,0.2581243813037872,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543620467185974,0.2842231690883636,0.2590568959712982,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.960202693939209,0.5826384425163269,0.553170919418335,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169819474220276,0.4696428179740906,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364236950874329,0.3907503187656402,0.3729606568813324,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442935705184937,0.2724004089832306,1.2407771348953247,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525537967681885,1.0,1.0,0.0,1.0,-3.4774839878082275,3.4774742126464844,9.732435501064174e-06,2.689539194107056,0.3658957779407501,0.3658957779407501,0.0,188.4331817626953,189.0,10927.0478515625,-0.0,3524.595458984375,1.0,283.1499938964844,287.7303161621094,289.81201171875,290.6255187988281,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738191068172455,1.0,0.0,0.0,0.5701300501823425,0.5701337456703186,2.168909141175845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.053955078125,0.0,26.321176528930664,1895.4371337890625,0.0,432.7942504882813,0.2580355107784271,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542489171028137,0.2841677069664001,0.2590107023715973,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596284627914428,0.581794023513794,0.5523815155029297,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231165885925,0.469776451587677,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836451530456543,0.3909018337726593,0.373106449842453,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445117831230164,0.2727344334125519,1.2422844171524048,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528303623199463,1.0,1.0,0.0,1.0,-3.478623628616333,3.47861385345459,9.73843543761177e-06,2.6902804374694824,0.3647381663322449,0.3647381663322449,0.0,188.53909301757807,192.0,10886.2724609375,-0.0,3527.970703125,1.0,283.1499938964844,287.73095703125,289.8180236816406,290.6282958984375,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723720848560333,1.0,0.0,0.0,0.5677654147148132,0.5677691102027893,2.1509551473286592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.180908203125,0.0,26.181245803833008,1895.4371337890625,0.0,429.03564453125,0.257782906293869,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542489171028137,0.2841677069664001,0.2590107023715973,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596284627914428,0.581794023513794,0.5523815155029297,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231165885925,0.469776451587677,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836451530456543,0.3909018337726593,0.373106449842453,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445117831230164,0.2727344334125519,1.2422844171524048,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528303623199463,1.0,1.0,0.0,1.0,-3.478623628616333,3.47861385345459,9.73843543761177e-06,2.6902804374694824,0.3647381663322449,0.3647381663322449,0.0,188.53909301757807,192.0,10886.2724609375,-0.0,3527.970703125,1.0,283.1499938964844,287.73095703125,289.8180236816406,290.6282958984375,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723720848560333,1.0,0.0,0.0,0.5677654147148132,0.5677691102027893,2.1509551473286592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.180908203125,0.0,26.181245803833008,1895.4371337890625,0.0,429.03564453125,0.257782906293869,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531169652938843,0.2841038703918457,0.2589926421642303,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576277136802672,0.5809542536735535,0.5516327619552612,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565137863159,0.471929132938385,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353814482688904,0.3910501003265381,0.3732850849628448,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437493205070496,0.273057222366333,1.2439264059066772,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653988242149353,1.0,1.0,0.0,1.0,-3.4824776649475098,3.4824678897857666,9.759710337675642e-06,2.693144559860229,0.363425463438034,0.363425463438034,0.0,189.70462036132807,195.0,10842.6748046875,-0.0,3544.189208984375,1.0,283.1499938964844,287.7334899902344,289.8238525390625,290.630859375,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708894789218902,1.0,0.0,0.0,0.5650702714920044,0.5650739669799805,2.1305826436446296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.66943359375,0.0,26.02080726623535,1895.4371337890625,0.0,425.2187805175781,0.2574903070926666,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531169652938843,0.2841038703918457,0.2589926421642303,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576277136802672,0.5809542536735535,0.5516327619552612,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565137863159,0.471929132938385,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353814482688904,0.3910501003265381,0.3732850849628448,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437493205070496,0.273057222366333,1.2439264059066772,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.653988242149353,1.0,1.0,0.0,1.0,-3.4824776649475098,3.4824678897857666,9.759710337675642e-06,2.693144559860229,0.363425463438034,0.363425463438034,0.0,189.70462036132807,195.0,10842.6748046875,-0.0,3544.189208984375,1.0,283.1499938964844,287.7334899902344,289.8238525390625,290.630859375,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708894789218902,1.0,0.0,0.0,0.5650702714920044,0.5650739669799805,2.1305826436446296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.66943359375,0.0,26.02080726623535,1895.4371337890625,0.0,425.2187805175781,0.2574903070926666,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522909045219421,0.2840676605701446,0.258989155292511,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562507271766664,0.5805355310440063,0.5512691140174866,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311637997627258,0.4735303521156311,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.834566593170166,0.3911231458187103,0.373382955789566,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.743115246295929,0.2732126116752624,1.244767665863037,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547940373420715,1.0,1.0,0.0,1.0,-3.485090732574463,3.48508095741272,9.774222235137133e-06,2.6951136589050293,0.3627090156078338,0.3627090156078338,0.0,190.5649871826172,195.0,10819.45703125,-0.0,3555.620849609375,1.0,283.1499938964844,287.7352600097656,289.8265075683594,290.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701566994190216,1.0,0.0,0.0,0.5635978579521179,0.563601553440094,2.119493913710357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.995361328125,0.0,25.93302726745605,1895.4371337890625,0.0,423.344970703125,0.257329523563385,1.0,0.0,3.0,1.0,0.0
