time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513478398323059,0.2840283513069153,0.2589872777462005,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.954695463180542,0.5801170468330383,0.550910472869873,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.733685314655304,0.4753756523132324,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336255550384521,0.3911954760551452,0.3734847009181976,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423662543296814,0.2733639180660248,1.245612382888794,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557045578956604,1.0,1.0,0.0,1.0,-3.4880144596099854,3.488004684448242,9.790496733330656e-06,2.697326183319092,0.3619526624679565,0.3619526624679565,0.0,191.5563201904297,198.0,10795.1689453125,-0.0,3568.600830078125,1.0,283.1499938964844,287.7373046875,289.8289489746094,290.63262939453125,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694285094738006,1.0,0.0,0.0,0.5620445013046265,0.5620481371879578,2.1078264467178087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.980712890625,0.0,25.84042358398437,1895.4371337890625,0.0,421.4912109375,0.2571595311164856,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492169141769409,0.2839403748512268,0.2589849531650543,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951185941696167,0.5792798399925232,0.5502033829689026,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385105490684509,0.4796022176742553,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.831477701663971,0.3913378119468689,0.3736962676048279,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.740625262260437,0.2736550271511078,1.247297763824463,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577547192573547,1.0,1.0,0.0,1.0,-3.494525671005249,3.494515895843506,9.826842870097607e-06,2.702272891998291,0.3603157103061676,0.3603157103061676,0.0,193.8326416015625,201.0,10743.01171875,-0.0,3597.990234375,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679574072360992,1.0,0.0,0.0,0.5586889386177063,0.5586926341056824,2.0827330970973893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7490234375,0.0,25.640609741210938,1895.4371337890625,0.0,417.77099609375,0.2567920982837677,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492169141769409,0.2839403748512268,0.2589849531650543,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951185941696167,0.5792798399925232,0.5502033829689026,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385105490684509,0.4796022176742553,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.831477701663971,0.3913378119468689,0.3736962676048279,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.740625262260437,0.2736550271511078,1.247297763824463,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577547192573547,1.0,1.0,0.0,1.0,-3.494525671005249,3.494515895843506,9.826842870097607e-06,2.702272891998291,0.3603157103061676,0.3603157103061676,0.0,193.8326416015625,201.0,10743.01171875,-0.0,3597.990234375,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679574072360992,1.0,0.0,0.0,0.5586889386177063,0.5586926341056824,2.0827330970973893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7490234375,0.0,25.640609741210938,1895.4371337890625,0.0,417.77099609375,0.2567920982837677,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468789219856262,0.2838403582572937,0.2589810192584991,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473012089729308,0.5784412026405334,0.5495050549507141,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890798568726,0.484323650598526,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291005492210388,0.3914770781993866,0.3739147484302521,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386746406555176,0.2739324867725372,1.248966097831726,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600160002708435,1.0,1.0,0.0,1.0,-3.50162935256958,3.501619338989258,9.86661689239554e-06,2.707685947418213,0.3585018813610077,0.3585018813610077,0.0,196.3900756835937,204.0,10685.53515625,-0.0,3630.61181640625,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664040803909302,1.0,0.0,0.0,0.5549840927124023,0.5549877882003784,2.05520205298626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.674560546875,0.0,25.42054557800293,1895.4371337890625,0.0,413.8787231445313,0.2563866972923279,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468789219856262,0.2838403582572937,0.2589810192584991,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473012089729308,0.5784412026405334,0.5495050549507141,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890798568726,0.484323650598526,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291005492210388,0.3914770781993866,0.3739147484302521,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386746406555176,0.2739324867725372,1.248966097831726,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600160002708435,1.0,1.0,0.0,1.0,-3.50162935256958,3.501619338989258,9.86661689239554e-06,2.707685947418213,0.3585018813610077,0.3585018813610077,0.0,196.3900756835937,204.0,10685.53515625,-0.0,3630.61181640625,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664040803909302,1.0,0.0,0.0,0.5549840927124023,0.5549877882003784,2.05520205298626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.674560546875,0.0,25.42054557800293,1895.4371337890625,0.0,413.8787231445313,0.2563866972923279,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444427013397217,0.2837298214435577,0.2589733302593231,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431940913200378,0.5776005387306213,0.5488111972808838,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.747466504573822,0.4893352091312408,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266064524650574,0.391613632440567,0.3741368949413299,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189360618591,0.274199366569519,1.250613570213318,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624018549919128,1.0,1.0,0.0,1.0,-3.5090622901916504,3.509052276611328,9.908349056786392e-06,2.71336030960083,0.3565008640289306,0.3565008640289306,0.0,199.12501525878903,207.0,10622.2607421875,-0.0,3665.231689453125,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647019207477569,1.0,0.0,0.0,0.5509162545204163,0.5509199500083923,2.025184819842708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.573974609375,0.0,25.17975234985352,1895.4371337890625,0.0,409.65521240234375,0.2559426426887512,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444427013397217,0.2837298214435577,0.2589733302593231,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9431940913200378,0.5776005387306213,0.5488111972808838,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.747466504573822,0.4893352091312408,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266064524650574,0.391613632440567,0.3741368949413299,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189360618591,0.274199366569519,1.250613570213318,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624018549919128,1.0,1.0,0.0,1.0,-3.5090622901916504,3.509052276611328,9.908349056786392e-06,2.71336030960083,0.3565008640289306,0.3565008640289306,0.0,199.12501525878903,207.0,10622.2607421875,-0.0,3665.231689453125,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647019207477569,1.0,0.0,0.0,0.5509162545204163,0.5509199500083923,2.025184819842708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.573974609375,0.0,25.17975234985352,1895.4371337890625,0.0,409.65521240234375,0.2559426426887512,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419740557670593,0.2836105227470398,0.2589612305164337,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389676451683044,0.5767582058906555,0.5481196641921997,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945089817047119,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240618109703064,0.3917483985424042,0.3743611574172973,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.2744586169719696,1.2522428035736084,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648591160774231,1.0,1.0,0.0,1.0,-3.516668796539306,3.5166587829589844,9.951163519872352e-06,2.7191734313964844,0.354300856590271,0.354300856590271,0.0,201.972412109375,210.0,10552.7744140625,-0.0,3701.09375,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.62384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462805300951004,1.0,0.0,0.0,0.5464689135551453,0.5464725494384766,1.9926194028130343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.301025390625,0.0,24.91757583618164,1895.4371337890625,0.0,404.99993896484375,0.2554587423801422,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419740557670593,0.2836105227470398,0.2589612305164337,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389676451683044,0.5767582058906555,0.5481196641921997,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945089817047119,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240618109703064,0.3917483985424042,0.3743611574172973,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.2744586169719696,1.2522428035736084,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648591160774231,1.0,1.0,0.0,1.0,-3.516668796539306,3.5166587829589844,9.951163519872352e-06,2.7191734313964844,0.354300856590271,0.354300856590271,0.0,201.972412109375,210.0,10552.7744140625,-0.0,3701.09375,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.62384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462805300951004,1.0,0.0,0.0,0.5464689135551453,0.5464725494384766,1.9926194028130343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.301025390625,0.0,24.91757583618164,1895.4371337890625,0.0,404.99993896484375,0.2554587423801422,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407403588294983,0.2835481166839599,0.2589535117149353,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368329644203186,0.576336681842804,0.5477744936943054,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537156343460083,0.4971304833889007,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227831125259399,0.3918154835700989,0.37447389960289,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334699630737305,0.2745862603187561,1.2530522346496582,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661038994789124,1.0,1.0,0.0,1.0,-3.5205070972442627,3.5204970836639404,9.972806765290445e-06,2.7221083641052246,0.3531209826469421,0.3531209826469421,0.0,203.42483520507807,210.0,10515.548828125,-0.0,3719.3388671875,1.0,283.1499938964844,287.7637634277344,289.8362121582031,290.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18061.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617732465267181,1.0,0.0,0.0,0.5440946817398071,0.5440983772277832,1.975342733828711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.795166015625,0.0,24.77809715270996,1895.4371337890625,0.0,402.4889221191406,0.2552012205123901,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395125031471252,0.2834842503070831,0.2589448988437652,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.934695303440094,0.5759158730506897,0.5474300384521484,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557240724563599,0.4997636079788208,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215053081512451,0.3918825685977936,0.3745870888233185,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.732421338558197,0.2747130393981933,1.253859519958496,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673550009727478,1.0,1.0,0.0,1.0,-3.524356842041016,3.5243468284606934,9.994542779168114e-06,2.725052833557129,0.3518883287906647,0.3518883287906647,0.0,204.89048767089844,213.0,10476.6884765625,-0.0,3737.7294921875,1.0,283.1499938964844,287.7674560546875,289.8354797363281,290.6173095703125,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606868326663971,1.0,0.0,0.0,0.541623055934906,0.5416266918182373,1.9574367016161893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.724853515625,0.0,24.633243560791016,1895.4371337890625,0.0,399.8623352050781,0.2549336552619934,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370826601982117,0.2833528518676758,0.2589251101016998,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304344654083252,0.5750766396522522,0.5467444658279419,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596399188041687,0.505044162273407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189600110054016,0.3920176029205322,0.3748150765895843,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730341911315918,0.2749651968479156,1.2554709911346436,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698684096336365,1.0,1.0,0.0,1.0,-3.5320730209350586,3.5320630073547363,1.0038182153948584e-05,2.730956554412842,0.3492568135261535,0.3492568135261535,0.0,207.85076904296875,216.0,10393.83984375,-0.0,3774.83984375,1.0,283.1499938964844,287.7752685546875,289.8331298828125,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18068.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583452045917511,1.0,0.0,0.0,0.5363757610321045,0.5363794565200806,1.91969302676398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.807373046875,0.0,24.326963424682617,1895.4371337890625,0.0,394.2586059570313,0.2543677091598511,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370826601982117,0.2833528518676758,0.2589251101016998,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304344654083252,0.5750766396522522,0.5467444658279419,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596399188041687,0.505044162273407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189600110054016,0.3920176029205322,0.3748150765895843,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730341911315918,0.2749651968479156,1.2554709911346436,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698684096336365,1.0,1.0,0.0,1.0,-3.5320730209350586,3.5320630073547363,1.0038182153948584e-05,2.730956554412842,0.3492568135261535,0.3492568135261535,0.0,207.85076904296875,216.0,10393.83984375,-0.0,3774.83984375,1.0,283.1499938964844,287.7752685546875,289.8331298828125,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18068.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583452045917511,1.0,0.0,0.0,0.5363757610321045,0.5363794565200806,1.91969302676398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.807373046875,0.0,24.326963424682617,1895.4371337890625,0.0,394.2586059570313,0.2543677091598511,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354543209075928,0.2832613289356231,0.258910059928894,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.927563726902008,0.5745076537132263,0.5462803840637207,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622272968292236,0.5086338520050049,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172406554222107,0.3921107649803161,0.3749716877937317,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.728945791721344,0.2751364409923553,1.2565672397613523,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.671581506729126,1.0,1.0,0.0,1.0,-3.5373218059539795,3.537311792373657,1.006792444968596e-05,2.734973192214966,0.3473328948020935,0.3473328948020935,0.0,209.87942504882807,216.0,10333.4208984375,-0.0,3800.2607421875,1.0,283.1499938964844,287.78094482421875,289.8309020996094,290.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,18072.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566166698932647,1.0,0.0,0.0,0.5325648784637451,0.5325685143470764,1.8925115696788453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.401123046875,0.0,24.1055850982666,1895.4371337890625,0.0,390.1717529296875,0.253958523273468,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346956729888916,0.2832178175449371,0.2589026689529419,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262239336967468,0.5742402672767639,0.5460625290870667,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634260058403015,0.5103201270103455,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164353966712952,0.3921550810337066,0.3750459253787994,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282947301864624,0.2752171754837036,1.2570838928222656,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723877787590027,1.0,1.0,0.0,1.0,-3.539790391921997,3.539780139923096,1.0081927030114455e-05,2.7368624210357666,0.3463912308216095,0.3463912308216095,0.0,210.8370361328125,219.0,10303.8857421875,-0.0,3812.261474609375,1.0,283.1499938964844,287.78369140625,289.8296813964844,290.59930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18073.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557685852050781,1.0,0.0,0.0,0.5307077765464783,0.5307114124298096,1.8793356204582785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.421630859375,0.0,23.998023986816406,1895.4371337890625,0.0,388.181884765625,0.2537596821784973,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323570847511292,0.2830805480480194,0.2588784396648407,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220956563949584,0.5734072923660278,0.5453841686248779,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767089307308197,0.5155712962150574,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139351606369019,0.3922966718673706,0.3752808272838592,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262859344482422,0.2754709124565124,1.2587052583694458,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749060153961182,1.0,1.0,0.0,1.0,-3.547495126724243,3.547484874725342,1.0125698281626684e-05,2.742759704589844,0.343281626701355,0.343281626701355,0.0,213.83834838867188,222.0,10206.6376953125,-0.0,3849.89501953125,1.0,283.1499938964844,287.792724609375,289.8251037597656,290.5878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529520273208618,1.0,0.0,0.0,0.5246121287345886,0.5246158242225647,1.836412266698062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.5146484375,0.0,23.646484375,1895.4371337890625,0.0,381.64398193359375,0.2531096339225769,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323570847511292,0.2830805480480194,0.2588784396648407,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220956563949584,0.5734072923660278,0.5453841686248779,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767089307308197,0.5155712962150574,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139351606369019,0.3922966718673706,0.3752808272838592,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262859344482422,0.2754709124565124,1.2587052583694458,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749060153961182,1.0,1.0,0.0,1.0,-3.547495126724243,3.547484874725342,1.0125698281626684e-05,2.742759704589844,0.343281626701355,0.343281626701355,0.0,213.83834838867188,222.0,10206.6376953125,-0.0,3849.89501953125,1.0,283.1499938964844,287.792724609375,289.8251037597656,290.5878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529520273208618,1.0,0.0,0.0,0.5246121287345886,0.5246158242225647,1.836412266698062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.5146484375,0.0,23.646484375,1895.4371337890625,0.0,381.64398193359375,0.2531096339225769,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300680875778198,0.2829423248767853,0.258853405714035,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180764555931092,0.5725789070129395,0.544710099697113,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207852721214294,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114588856697083,0.3924441337585449,0.3755211532115936,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243174910545349,0.2757280468940735,1.2603415250778198,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774193644523621,1.0,1.0,0.0,1.0,-3.5551836490631104,3.555173397064209,1.0169474080612416e-05,2.748645305633545,0.3399171531200409,0.3399171531200409,0.0,216.8478240966797,225.0,10101.91015625,-0.0,3887.68994140625,1.0,283.1499938964844,287.80242919921875,289.8193664550781,290.5746459960937,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498876333236694,1.0,0.0,0.0,0.5180822610855103,0.5180858969688416,1.790980697080613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.02734375,0.0,23.27245140075684,1895.4371337890625,0.0,374.6520385742188,0.2524178624153137,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300680875778198,0.2829423248767853,0.258853405714035,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180764555931092,0.5725789070129395,0.544710099697113,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207852721214294,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114588856697083,0.3924441337585449,0.3755211532115936,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243174910545349,0.2757280468940735,1.2603415250778198,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774193644523621,1.0,1.0,0.0,1.0,-3.5551836490631104,3.555173397064209,1.0169474080612416e-05,2.748645305633545,0.3399171531200409,0.3399171531200409,0.0,216.8478240966797,225.0,10101.91015625,-0.0,3887.68994140625,1.0,283.1499938964844,287.80242919921875,289.8193664550781,290.5746459960937,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498876333236694,1.0,0.0,0.0,0.5180822610855103,0.5180858969688416,1.790980697080613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.02734375,0.0,23.27245140075684,1895.4371337890625,0.0,374.6520385742188,0.2524178624153137,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289418578147888,0.2828732132911682,0.2588408589363098,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.916115403175354,0.572166919708252,0.5443750619888306,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.772362470626831,0.5233756303787231,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102291226387024,0.3925206363201141,0.3756438195705414,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233484983444214,0.2758584022521972,1.2611671686172483,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786736249923706,1.0,1.0,0.0,1.0,-3.5590224266052246,3.5590121746063232,1.0191367437073495e-05,2.751584529876709,0.338133692741394,0.338133692741394,0.0,218.35411071777344,225.0,10046.6298828125,-0.0,3906.64013671875,1.0,283.1499938964844,287.8075256347656,289.8160705566406,290.5673828125,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482559859752655,1.0,0.0,0.0,0.5146483182907104,0.5146519541740417,1.7673176699872784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.27490234375,0.0,23.07683181762696,1895.4371337890625,0.0,370.9795837402344,0.2520560622215271,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.727827250957489,0.2828042209148407,0.2588284015655517,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.914190113544464,0.5717563629150391,0.5440413951873779,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740592956542969,0.5259544849395752,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090039491653442,0.3925988376140594,0.3757682144641876,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.722389280796051,0.2759900987148285,1.2619986534118652,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799260377883911,1.0,1.0,0.0,1.0,-3.5628581047058105,3.562847852706909,1.0213268069492187e-05,2.754521608352661,0.3362845778465271,0.3362845778465271,0.0,219.861083984375,228.0,9989.482421875,-0.0,3925.624755859375,1.0,283.1499938964844,287.8127746582031,289.8125,290.5596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465615749359131,1.0,0.0,0.0,0.5111085772514343,0.5111122131347656,1.7430899390546983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.88671875,0.0,22.875926971435547,1895.4371337890625,0.0,367.20220947265625,0.2516844570636749,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256293296813965,0.2826654016971588,0.2588032186031341,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104553461074828,0.5709388256072998,0.5433778166770935,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.53107750415802,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065613508224487,0.3927552402019501,0.3760189712047577,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979062080383,0.2762575149536133,1.263680338859558,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824252009391785,1.0,1.0,0.0,1.0,-3.570517063140869,3.570506811141968,1.025707297230838e-05,2.760388135910034,0.3323792815208435,0.3323792815208435,0.0,222.876708984375,231.0,9869.3603515625,-0.0,3963.686279296875,1.0,283.1499938964844,287.82379150390625,289.8044738769531,290.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429741203784942,1.0,0.0,0.0,0.5037010312080383,0.5037046074867249,1.6929304180735016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.1162109375,0.0,22.45802497863769,1895.4371337890625,0.0,359.3243713378906,0.25091153383255,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256293296813965,0.2826654016971588,0.2588032186031341,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104553461074828,0.5709388256072998,0.5433778166770935,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.53107750415802,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065613508224487,0.3927552402019501,0.3760189712047577,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979062080383,0.2762575149536133,1.263680338859558,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824252009391785,1.0,1.0,0.0,1.0,-3.570517063140869,3.570506811141968,1.025707297230838e-05,2.760388135910034,0.3323792815208435,0.3323792815208435,0.0,222.876708984375,231.0,9869.3603515625,-0.0,3963.686279296875,1.0,283.1499938964844,287.82379150390625,289.8044738769531,290.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429741203784942,1.0,0.0,0.0,0.5037010312080383,0.5037046074867249,1.6929304180735016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.1162109375,0.0,22.45802497863769,1895.4371337890625,0.0,359.3243713378906,0.25091153383255,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234664559364319,0.2825248539447784,0.2587765753269195,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068883061408995,0.5701256990432739,0.5427183508872986,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361567139625549,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.804127037525177,0.3929081261157989,0.3762668669223785,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186376452445984,0.2765295803546905,1.2653838396072388,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849155426025391,1.0,1.0,0.0,1.0,-3.5781497955322266,3.578139305114746,1.0300829671905376e-05,2.766237735748291,0.3281881511211395,0.3281881511211395,0.0,225.8948211669922,234.0,9741.294921875,-0.0,4001.8466796875,1.0,283.1499938964844,287.8354797363281,289.79522705078125,290.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391125738620758,1.0,0.0,0.0,0.4958490431308746,0.4959172308444977,1.640561286819775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.740966796875,0.0,22.021440505981445,1895.4371337890625,0.0,351.02105712890625,0.2501015961170196,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234664559364319,0.2825248539447784,0.2587765753269195,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068883061408995,0.5701256990432739,0.5427183508872986,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361567139625549,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.804127037525177,0.3929081261157989,0.3762668669223785,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186376452445984,0.2765295803546905,1.2653838396072388,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849155426025391,1.0,1.0,0.0,1.0,-3.5781497955322266,3.578139305114746,1.0300829671905376e-05,2.766237735748291,0.3281881511211395,0.3281881511211395,0.0,225.8948211669922,234.0,9741.294921875,-0.0,4001.8466796875,1.0,283.1499938964844,287.8354797363281,289.79522705078125,290.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391125738620758,1.0,0.0,0.0,0.4958490431308746,0.4959172308444977,1.640561286819775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.740966796875,0.0,22.021440505981445,1895.4371337890625,0.0,351.02105712890625,0.2501015961170196,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213355302810669,0.2823850810527801,0.2587499022483825,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035107493400574,0.5693199038505554,0.5420648455619812,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957936286926,0.5411884188652039,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017411828041077,0.3930644392967224,0.3765159249305725,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168060541152954,0.2768075168132782,1.2671109437942505,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873968243598938,1.0,1.0,0.0,1.0,-3.585761785507202,3.585751533508301,1.0344577276555356e-05,2.7720768451690674,0.3237069845199585,0.3237069845199585,0.0,228.9131622314453,237.0,9603.921875,-0.0,4040.107177734375,1.0,283.1499938964844,287.8479919433594,289.7849426269531,290.5046691894531,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349878132343292,1.0,0.0,0.0,0.4874463081359863,0.4893878400325775,1.5854299206807813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.633544921875,0.0,21.63516426086425,1895.4371337890625,0.0,342.3463134765625,0.2493129819631576,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213355302810669,0.2823850810527801,0.2587499022483825,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035107493400574,0.5693199038505554,0.5420648455619812,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957936286926,0.5411884188652039,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017411828041077,0.3930644392967224,0.3765159249305725,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168060541152954,0.2768075168132782,1.2671109437942505,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873968243598938,1.0,1.0,0.0,1.0,-3.585761785507202,3.585751533508301,1.0344577276555356e-05,2.7720768451690674,0.3237069845199585,0.3237069845199585,0.0,228.9131622314453,237.0,9603.921875,-0.0,4040.107177734375,1.0,283.1499938964844,287.8479919433594,289.7849426269531,290.5046691894531,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349878132343292,1.0,0.0,0.0,0.4874463081359863,0.4893878400325775,1.5854299206807813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.633544921875,0.0,21.63516426086425,1895.4371337890625,0.0,342.3463134765625,0.2493129819631576,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192260026931763,0.2822505831718445,0.2587272822856903,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002875685691833,0.568527102470398,0.5414225459098816,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565615653992,0.5460981726646423,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799403727054596,0.3932322263717651,0.3767743706703186,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940729141235,0.2770955860614776,1.2688802480697632,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898666024208069,1.0,1.0,0.0,1.0,-3.593308210372925,3.5932977199554443,1.0388066584710032e-05,2.777876138687134,0.3189334571361542,0.3189334571361542,0.0,231.9398651123047,240.0,9455.9208984375,-0.0,4078.397705078125,1.0,283.1499938964844,287.8617248535156,289.77362060546875,290.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306281208992004,1.0,0.0,0.0,0.4784155488014221,0.4871951639652252,1.5272284770162514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.068603515625,0.0,21.43642234802246,1895.4371337890625,0.0,333.38677978515625,0.2486917972564697,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192260026931763,0.2822505831718445,0.2587272822856903,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002875685691833,0.568527102470398,0.5414225459098816,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565615653992,0.5460981726646423,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799403727054596,0.3932322263717651,0.3767743706703186,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940729141235,0.2770955860614776,1.2688802480697632,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898666024208069,1.0,1.0,0.0,1.0,-3.593308210372925,3.5932977199554443,1.0388066584710032e-05,2.777876138687134,0.3189334571361542,0.3189334571361542,0.0,231.9398651123047,240.0,9455.9208984375,-0.0,4078.397705078125,1.0,283.1499938964844,287.8617248535156,289.77362060546875,290.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306281208992004,1.0,0.0,0.0,0.4784155488014221,0.4871951639652252,1.5272284770162514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.068603515625,0.0,21.43642234802246,1895.4371337890625,0.0,333.38677978515625,0.2486917972564697,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181519269943237,0.2821853756904602,0.2587195038795471,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986642360687256,0.5681358575820923,0.5411080121994019,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873128652572632,0.5483366250991821,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982226610183716,0.3933212459087372,0.376910001039505,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140682935714722,0.2772438824176788,1.2697914838790894,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910856366157532,1.0,1.0,0.0,1.0,-3.5968732833862305,3.596863031387329,1.0408665730210488e-05,2.7806236743927,0.3164330124855041,0.3164330124855041,0.0,233.48280334472656,240.0,9378.5693359375,-0.0,4097.2333984375,1.0,283.1499938964844,287.8689880371094,289.7674560546875,290.47174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18057.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283531308174133,1.0,0.0,0.0,0.4737380146980285,0.4876156747341156,1.497510737635821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3089.801025390625,0.0,21.40702247619629,1895.4371337890625,0.0,328.793701171875,0.2484627515077591,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170471549034119,0.2821203768253326,0.2587142288684845,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970099091529846,0.567746639251709,0.540798008441925,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886739373207092,0.5502989292144775,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.797014057636261,0.3934127986431122,0.377050369977951,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131116986274719,0.2773944735527038,1.2707233428955078,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922815442085266,1.0,1.0,0.0,1.0,-3.6001455783843994,3.600135087966919,1.0427604138385504e-05,2.7831499576568604,0.3138506412506103,0.3138506412506103,0.0,235.0603179931641,243.0,9299.40234375,-0.0,4115.5439453125,1.0,283.1499938964844,287.8763122558594,289.76092529296875,290.4596862792969,293.1499938964844,293.1499938964844,283.1499938964844,18047.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259979426860809,1.0,0.0,0.0,0.4689935147762298,0.4885163307189941,1.4676658111056897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.533203125,0.0,21.402687072753903,1895.4371337890625,0.0,324.0962219238281,0.2482742965221405,1.0,0.0,3.0,1.0,0.0
