time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147342562675476,0.2819872796535492,0.2587078511714935,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936043381690979,0.5669692754745483,0.5401868224143982,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984365701675416,0.7914811372756958,0.5532029867172241,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510006904602,0.3935998380184173,0.3773422241210937,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110966444015503,0.2777007222175598,1.27264142036438,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945704221725464,1.0,1.0,0.0,1.0,-3.605557441711426,3.605546951293945,1.0458984434080776e-05,2.7873363494873047,0.3084226846694946,0.3084226846694946,0.0,238.3140869140625,246.0,9135.7509765625,-0.0,4149.86474609375,1.0,283.1499938964844,287.89080810546875,289.74664306640625,290.43377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210057556629181,1.0,0.0,0.0,0.4593143463134765,0.4905306100845337,1.40771101442283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.514892578125,0.0,21.413480758666992,1895.4371337890625,0.0,314.3252868652344,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147342562675476,0.2819872796535492,0.2587078511714935,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936043381690979,0.5669692754745483,0.5401868224143982,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984365701675416,0.7914811372756958,0.5532029867172241,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510006904602,0.3935998380184173,0.3773422241210937,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110966444015503,0.2777007222175598,1.27264142036438,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945704221725464,1.0,1.0,0.0,1.0,-3.605557441711426,3.605546951293945,1.0458984434080776e-05,2.7873363494873047,0.3084226846694946,0.3084226846694946,0.0,238.3140869140625,246.0,9135.7509765625,-0.0,4149.86474609375,1.0,283.1499938964844,287.89080810546875,289.74664306640625,290.43377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210057556629181,1.0,0.0,0.0,0.4593143463134765,0.4905306100845337,1.40771101442283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.514892578125,0.0,21.413480758666992,1895.4371337890625,0.0,314.3252868652344,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129573822021484,0.2818835079669952,0.2587014734745025,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.89103764295578,0.5663783550262451,0.5397234559059143,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973394870758056,0.7937175631523132,0.5548328757286072,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926239371299744,0.3937449753284454,0.3775679767131805,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095523476600647,0.2779392302036285,1.2741276025772097,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962237358093262,1.0,1.0,0.0,1.0,-3.609013080596924,3.6090025901794434,1.0479030606802551e-05,2.790003538131714,0.30405193567276,0.30405193567276,0.0,240.7849273681641,246.0,9006.5517578125,-0.0,4174.25634765625,1.0,283.1499938964844,287.90167236328125,289.73486328125,290.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169436991214752,1.0,0.0,0.0,0.4517517685890198,0.4917042553424835,1.3617368566087862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2964.731689453125,0.0,21.41088104248047,1895.4371337890625,0.0,306.55328369140625,0.2477243542671203,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124084234237671,0.2818508446216583,0.2586987316608429,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902522921562195,0.5661921501159668,0.5395767092704773,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970059990882874,0.7944345474243164,0.5553434491157532,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920501828193665,0.3937917947769165,0.3776393830776214,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090787887573242,0.2780161201953888,1.2745999097824097,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967372894287109,1.0,1.0,0.0,1.0,-3.610101222991944,3.610090732574463,1.0485346138011664e-05,2.7908432483673096,0.3026269674301147,0.3026269674301147,0.0,241.54855346679688,249.0,8964.873046875,-0.0,4181.857421875,1.0,283.1499938964844,287.90509033203125,289.7309875488281,290.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415613055229187,1.0,0.0,0.0,0.4493195712566376,0.4919950067996979,1.3471133541997917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.5859375,0.0,21.4067497253418,1895.4371337890625,0.0,304.0406799316406,0.2476482093334198,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099364399909973,0.2815366685390472,0.258596122264862,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868529200553894,0.5652419328689575,0.5388726592063904,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081343650818,0.797264039516449,0.5574244260787964,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895218133926392,0.3938104808330536,0.3778440356254577,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298624992371,0.2781549096107483,1.276120901107788,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987894177436829,1.0,1.0,0.0,1.0,-3.613713264465332,3.613702774047852,1.050642822519876e-05,2.7936675548553467,0.2964151501655578,0.2964151501655578,0.0,244.81314086914065,252.0,8783.8466796875,-0.0,4211.62109375,1.0,283.1499938964844,287.9193725585937,289.7138366699219,290.37567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099524915218353,1.0,0.0,0.0,0.4389004409313202,0.4927930533885956,1.2853622166630885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.5478515625,0.0,21.37076759338379,1895.4371337890625,0.0,293.52716064453125,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099364399909973,0.2815366685390472,0.258596122264862,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868529200553894,0.5652419328689575,0.5388726592063904,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081343650818,0.797264039516449,0.5574244260787964,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895218133926392,0.3938104808330536,0.3778440356254577,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298624992371,0.2781549096107483,1.276120901107788,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987894177436829,1.0,1.0,0.0,1.0,-3.613713264465332,3.613702774047852,1.050642822519876e-05,2.7936675548553467,0.2964151501655578,0.2964151501655578,0.0,244.81314086914065,252.0,8783.8466796875,-0.0,4211.62109375,1.0,283.1499938964844,287.9193725585937,289.7138366699219,290.37567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099524915218353,1.0,0.0,0.0,0.4389004409313202,0.4927930533885956,1.2853622166630885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.5478515625,0.0,21.37076759338379,1895.4371337890625,0.0,293.52716064453125,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069755792617798,0.2809632420539856,0.2582621872425079,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830898404121399,0.564035177230835,0.5379304885864258,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936896562576294,0.7998298406600952,0.5593315958976746,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866038680076599,0.3935636579990387,0.377802312374115,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043244242668152,0.2780019342899322,1.2763751745224,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006039023399353,1.0,1.0,0.0,1.0,-3.614731311798096,3.6147208213806152,1.051242998073576e-05,2.794483423233032,0.2896874547004699,0.2896874547004699,0.0,248.2825622558593,255.0,8588.001953125,-0.0,4235.75732421875,1.0,283.1499938964844,287.932861328125,289.69390869140625,290.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041509330272674,1.0,0.0,0.0,0.4278915226459503,0.4931130409240722,1.2216895051153642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2823.804931640625,0.0,21.31023597717285,1895.4371337890625,0.0,283.0292663574219,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069755792617798,0.2809632420539856,0.2582621872425079,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830898404121399,0.564035177230835,0.5379304885864258,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936896562576294,0.7998298406600952,0.5593315958976746,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866038680076599,0.3935636579990387,0.377802312374115,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043244242668152,0.2780019342899322,1.2763751745224,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006039023399353,1.0,1.0,0.0,1.0,-3.614731311798096,3.6147208213806152,1.051242998073576e-05,2.794483423233032,0.2896874547004699,0.2896874547004699,0.0,248.2825622558593,255.0,8588.001953125,-0.0,4235.75732421875,1.0,283.1499938964844,287.932861328125,289.69390869140625,290.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041509330272674,1.0,0.0,0.0,0.4278915226459503,0.4931130409240722,1.2216895051153642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2823.804931640625,0.0,21.31023597717285,1895.4371337890625,0.0,283.0292663574219,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054083943367004,0.2806105315685272,0.2580308020114898,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811601400375366,0.5633653402328491,0.5373919010162354,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992721140384674,0.8010365962982178,0.5602301359176636,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850818037986755,0.3933711349964142,0.3777107894420624,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029291987419128,0.2778444290161133,1.2761136293411257,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.701417863368988,1.0,1.0,0.0,1.0,-3.614462375640869,3.6144518852233887,1.0510889296710957e-05,2.794283866882324,0.2861090004444122,0.2861090004444122,0.0,250.02957153320312,255.0,8484.5224609375,-0.0,4245.82177734375,1.0,283.1499938964844,287.9393310546875,289.6825561523437,290.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011467695236206,1.0,0.0,0.0,0.422140896320343,0.4931551814079284,1.1890724849195068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.959716796875,0.0,21.27312469482422,1895.4371337890625,0.0,277.696044921875,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038174867630005,0.2802244126796722,0.2577670812606811,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792279362678528,0.5626614093780518,0.5368189811706543,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917344450950624,0.8022009134292603,0.5610982179641724,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.783547043800354,0.3931436240673065,0.3775837123394012,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015023827552795,0.2776447832584381,1.2756491899490356,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021756172180176,1.0,1.0,0.0,1.0,-3.613789558410645,3.613778829574585,1.050699211191386e-05,2.793769359588623,0.2823813259601593,0.2823813259601593,0.0,251.76614379882807,258.0,8377.4345703125,-0.0,4254.736328125,1.0,283.1499938964844,287.9457397460937,289.67022705078125,290.3041076660156,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980359733104706,1.0,0.0,0.0,0.4162258505821228,0.4931491911411285,1.1559833090757364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2752.846923828125,0.0,21.232812881469727,1895.4371337890625,0.0,272.2429504394531,0.2465095520019531,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006019949913025,0.2793697118759155,0.2571603059768677,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753915429115295,0.561168909072876,0.535588264465332,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897318482398988,0.804416835308075,0.562753438949585,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804761528968811,0.3926028907299042,0.3772426843643188,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771414816379547,1.2742201089859009,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035415172576904,1.0,1.0,0.0,1.0,-3.6114420890808105,3.61143159866333,1.049336242431309e-05,2.7919600009918213,0.2744587659835815,0.2744587659835815,0.0,255.1908264160156,261.0,8152.712890625,-0.0,4269.5673828125,1.0,283.1499938964844,287.9584655761719,289.64276123046875,290.2610778808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913945853710174,1.0,0.0,0.0,0.403907299041748,0.4930325746536255,1.0885712775632328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.939453125,0.0,21.14473342895508,1895.4371337890625,0.0,260.8208312988281,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006019949913025,0.2793697118759155,0.2571603059768677,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753915429115295,0.561168909072876,0.535588264465332,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897318482398988,0.804416835308075,0.562753438949585,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804761528968811,0.3926028907299042,0.3772426843643188,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771414816379547,1.2742201089859009,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035415172576904,1.0,1.0,0.0,1.0,-3.6114420890808105,3.61143159866333,1.049336242431309e-05,2.7919600009918213,0.2744587659835815,0.2744587659835815,0.0,255.1908264160156,261.0,8152.712890625,-0.0,4269.5673828125,1.0,283.1499938964844,287.9584655761719,289.64276123046875,290.2610778808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913945853710174,1.0,0.0,0.0,0.403907299041748,0.4930325746536255,1.0885712775632328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.939453125,0.0,21.14473342895508,1895.4371337890625,0.0,260.8208312988281,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.697370171546936,0.2784225046634674,0.2564655244350433,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716154098510742,0.559580385684967,0.5342623591423035,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068400382996,0.806496798992157,0.5643116235733032,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774295210838318,0.3919664621353149,0.3768059015274048,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.695652961730957,0.2765231132507324,1.2722418308258057,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047345042228699,1.0,1.0,0.0,1.0,-3.6079816818237305,3.60797119140625,1.0473259862919804e-05,2.7892839908599854,0.2658748030662536,0.2658748030662536,0.0,258.5458984375,264.0,7914.30859375,-0.0,4280.95703125,1.0,283.1499938964844,287.9713439941406,289.6119384765625,290.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840633034706116,1.0,0.0,0.0,0.3909434378147125,0.4928163290023803,1.0199638467156548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.304931640625,0.0,21.049036026000977,1895.4371337890625,0.0,248.52540588378903,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.697370171546936,0.2784225046634674,0.2564655244350433,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716154098510742,0.559580385684967,0.5342623591423035,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068400382996,0.806496798992157,0.5643116235733032,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774295210838318,0.3919664621353149,0.3768059015274048,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.695652961730957,0.2765231132507324,1.2722418308258057,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047345042228699,1.0,1.0,0.0,1.0,-3.6079816818237305,3.60797119140625,1.0473259862919804e-05,2.7892839908599854,0.2658748030662536,0.2658748030662536,0.0,258.5458984375,264.0,7914.30859375,-0.0,4280.95703125,1.0,283.1499938964844,287.9713439941406,289.6119384765625,290.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840633034706116,1.0,0.0,0.0,0.3909434378147125,0.4928163290023803,1.0199638467156548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.304931640625,0.0,21.049036026000977,1895.4371337890625,0.0,248.52540588378903,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941359043121338,0.277397483587265,0.2556977868080139,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679056763648987,0.5579100251197815,0.5328564643859863,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632351875304,0.8084536790847778,0.565782904624939,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744171619415283,0.3912492990493774,0.3762898445129394,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928758621216,0.2758103609085083,1.2698191404342651,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057843208312988,1.0,1.0,0.0,1.0,-3.603602170944214,3.603591680526733,1.0447836757521143e-05,2.785893678665161,0.2565953135490417,0.2565953135490417,0.0,261.8407592773437,267.0,7663.1787109375,-0.0,4289.4814453125,1.0,283.1499938964844,287.98468017578125,289.5783996582031,290.1619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759782314300537,1.0,0.0,0.0,0.3773688673973083,0.4925349056720733,9.522910460191273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.321044921875,0.0,20.94803047180176,1895.4371337890625,0.0,235.29244995117188,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941359043121338,0.277397483587265,0.2556977868080139,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679056763648987,0.5579100251197815,0.5328564643859863,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632351875304,0.8084536790847778,0.565782904624939,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744171619415283,0.3912492990493774,0.3762898445129394,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928758621216,0.2758103609085083,1.2698191404342651,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057843208312988,1.0,1.0,0.0,1.0,-3.603602170944214,3.603591680526733,1.0447836757521143e-05,2.785893678665161,0.2565953135490417,0.2565953135490417,0.0,261.8407592773437,267.0,7663.1787109375,-0.0,4289.4814453125,1.0,283.1499938964844,287.98468017578125,289.5783996582031,290.1619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759782314300537,1.0,0.0,0.0,0.3773688673973083,0.4925349056720733,9.522910460191273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.321044921875,0.0,20.94803047180176,1895.4371337890625,0.0,235.29244995117188,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909024119377136,0.276303619146347,0.2548666298389435,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642587065696716,0.5561662316322327,0.5313800573348999,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835970997810364,0.810295581817627,0.567173957824707,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714383602142334,0.3904601335525512,0.3757043182849884,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897226572036743,0.2750164568424225,1.267020344734192,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067142128944397,1.0,1.0,0.0,1.0,-3.598428964614868,3.598418474197388,1.0417841622256674e-05,2.78188705444336,0.2465940862894058,0.2465940862894058,0.0,265.08990478515625,270.0,7400.64697265625,-0.0,4295.5673828125,1.0,283.1499938964844,287.9986572265625,289.5427551269531,290.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671581447124481,1.0,0.0,0.0,0.363237977027893,0.4922093152999878,8.876698487370051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.476806640625,0.0,20.843461990356445,1895.4371337890625,0.0,221.175521850586,0.2446072995662689,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909024119377136,0.276303619146347,0.2548666298389435,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642587065696716,0.5561662316322327,0.5313800573348999,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835970997810364,0.810295581817627,0.567173957824707,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714383602142334,0.3904601335525512,0.3757043182849884,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897226572036743,0.2750164568424225,1.267020344734192,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067142128944397,1.0,1.0,0.0,1.0,-3.598428964614868,3.598418474197388,1.0417841622256674e-05,2.78188705444336,0.2465940862894058,0.2465940862894058,0.0,265.08990478515625,270.0,7400.64697265625,-0.0,4295.5673828125,1.0,283.1499938964844,287.9986572265625,289.5427551269531,290.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671581447124481,1.0,0.0,0.0,0.363237977027893,0.4922093152999878,8.876698487370051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.476806640625,0.0,20.843461990356445,1895.4371337890625,0.0,221.175521850586,0.2446072995662689,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892855167388916,0.2757322192192077,0.2544287443161011,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624565601348877,0.5552679896354675,0.5306168794631958,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825534224510192,0.8111742734909058,0.5678401589393616,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699601054191589,0.3900396823883056,0.375386893749237,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882339715957642,0.2745912671089172,1.2654917240142822,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071387767791748,1.0,1.0,0.0,1.0,-3.595564842224121,3.59555459022522,1.0401252438896336e-05,2.77966856956482,0.241311028599739,0.241311028599739,0.0,266.7012023925781,270.0,7265.48876953125,-0.0,4297.77490234375,1.0,283.1499938964844,288.0059814453125,289.5242614746094,290.0790100097656,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624825477600097,1.0,0.0,0.0,0.3559779226779938,0.4920338988304138,8.567696774264277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.736572265625,0.0,20.79022026062012,1895.4371337890625,0.0,213.800048828125,0.2443543821573257,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876680850982666,0.2751449048519134,0.2539765238761902,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606674671173096,0.5543524026870728,0.5298373699188232,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.981501579284668,0.812024712562561,0.5684869885444641,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.768488347530365,0.3896021544933319,0.3750534355640411,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867428421974182,0.274148017168045,1.2638812065124512,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075383067131042,1.0,1.0,0.0,1.0,-3.5925228595733643,3.592512607574463,1.0383646440459415e-05,2.7773120403289795,0.2358323186635971,0.2358323186635971,0.0,268.30548095703125,273.0,7127.9306640625,-0.0,4299.45556640625,1.0,283.1499938964844,288.0136108398437,289.50537109375,290.050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576371073722839,1.0,0.0,0.0,0.348595380783081,0.4918522834777832,8.268318474335956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.19091796875,0.0,20.73653793334961,1895.4371337890625,0.0,206.2188873291016,0.2440998405218124,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844326257705688,0.2739251852035522,0.2530317604541778,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571264147758484,0.5524716973304749,0.5282320976257324,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793711304664612,0.8136439919471741,0.5697246789932251,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655634880065918,0.3886783421039581,0.3743407726287842,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837546229362488,0.2732109427452087,1.2604327201843262,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082691192626953,1.0,1.0,0.0,1.0,-3.5859389305114746,3.585928440093994,1.0345591363147832e-05,2.7722110748291016,0.2242919653654098,0.2242919653654098,0.0,271.49835205078125,276.0,6846.7744140625,-0.0,4301.36474609375,1.0,283.1499938964844,288.0298156738281,289.4665222167969,289.9905700683594,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474898934364319,1.0,0.0,0.0,0.3335217833518982,0.4914814829826355,7.698583992521435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.087646484375,0.0,20.62869644165039,1895.4371337890625,0.0,190.4883270263672,0.2435884177684784,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844326257705688,0.2739251852035522,0.2530317604541778,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571264147758484,0.5524716973304749,0.5282320976257324,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793711304664612,0.8136439919471741,0.5697246789932251,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655634880065918,0.3886783421039581,0.3743407726287842,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837546229362488,0.2732109427452087,1.2604327201843262,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082691192626953,1.0,1.0,0.0,1.0,-3.5859389305114746,3.585928440093994,1.0345591363147832e-05,2.7722110748291016,0.2242919653654098,0.2242919653654098,0.0,271.49835205078125,276.0,6846.7744140625,-0.0,4301.36474609375,1.0,283.1499938964844,288.0298156738281,289.4665222167969,289.9905700683594,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474898934364319,1.0,0.0,0.0,0.3335217833518982,0.4914814829826355,7.698583992521435e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.087646484375,0.0,20.62869644165039,1895.4371337890625,0.0,190.4883270263672,0.2435884177684784,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817128658294678,0.2728541195392608,0.2521968483924866,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541863560676575,0.5508403182029724,0.5268357992172241,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775503873825072,0.8149186968803406,0.5707060694694519,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631228566169739,0.387851357460022,0.3736947774887085,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812375783920288,0.2723724842071533,1.257307052612305,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088159322738647,1.0,1.0,0.0,1.0,-3.5798985958099365,3.579888343811035,1.0310739526175894e-05,2.767531633377075,0.2139749377965927,0.2139749377965927,0.0,274.1684265136719,276.0,6605.31103515625,-0.0,4301.515625,1.0,283.1499938964844,288.0446472167969,289.43292236328125,289.9391174316406,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385235369205475,1.0,0.0,0.0,0.3205783367156982,0.4911665618419647,7.247669131515977e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.407470703125,0.0,20.53815269470215,1895.4371337890625,0.0,176.67123413085938,0.2431584596633911,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811946630477905,0.2726454138755798,0.2520336806774139,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536297082901001,0.5505242943763733,0.5265650153160095,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772001504898072,0.8151527047157288,0.5708870887756348,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.76265949010849,0.3876886367797851,0.3735669553279876,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807575225830078,0.2722076773643493,1.2566890716552734,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089135646820068,1.0,1.0,0.0,1.0,-3.578697204589844,3.5786869525909424,1.0303815543011297e-05,2.766601085662842,0.2119453698396682,0.2119453698396682,0.0,274.6761474609375,279.0,6558.8857421875,-0.0,4301.40185546875,1.0,283.1499938964844,288.047607421875,289.4264221191406,289.9291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367745280265808,1.0,0.0,0.0,0.3180898427963257,0.4911070764064789,7.164514315149972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.70751953125,0.0,20.52098655700684,1895.4371337890625,0.0,173.9773406982422,0.2430767565965652,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779532432556152,0.2713057994842529,0.2509829103946686,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501721024513245,0.5485092997550964,0.5248358249664307,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165491223335266,0.5719733238220215,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597728967666626,0.3866321444511413,0.3727315962314605,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777513027191162,0.2711395621299743,1.252658724784851,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094760537147522,1.0,1.0,0.0,1.0,-3.5708069801330566,3.570796728134156,1.0258394468110056e-05,2.760488510131836,0.1987683326005935,0.1987683326005935,0.0,277.8446350097656,282.0,6266.08984375,-0.0,4299.6337890625,1.0,283.1499938964844,288.0673522949219,289.38525390625,289.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255440592765808,1.0,0.0,0.0,0.302381694316864,0.4907428324222564,6.662558504899607e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.6539306640625,0.0,20.41452980041504,1895.4371337890625,0.0,156.62632751464844,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779532432556152,0.2713057994842529,0.2509829103946686,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501721024513245,0.5485092997550964,0.5248358249664307,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165491223335266,0.5719733238220215,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597728967666626,0.3866321444511413,0.3727315962314605,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777513027191162,0.2711395621299743,1.252658724784851,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094760537147522,1.0,1.0,0.0,1.0,-3.5708069801330566,3.570796728134156,1.0258394468110056e-05,2.760488510131836,0.1987683326005935,0.1987683326005935,0.0,277.8446350097656,282.0,6266.08984375,-0.0,4299.6337890625,1.0,283.1499938964844,288.0673522949219,289.38525390625,289.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3255440592765808,1.0,0.0,0.0,0.302381694316864,0.4907428324222564,6.662558504899607e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.6539306640625,0.0,20.41452980041504,1895.4371337890625,0.0,156.62632751464844,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747079491615295,0.2699057459831238,0.2498792260885238,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467485308647156,0.5464251041412354,0.5230432748794556,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174043655396,0.8178304433822632,0.5729817748069763,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.756900429725647,0.3855071067810058,0.3718333542346954,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747358441352844,0.2700068950653076,1.2483447790145874,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099590301513672,1.0,1.0,0.0,1.0,-3.56226658821106,3.562256336212158,1.020934541884344e-05,2.753872871398926,0.1847369968891143,0.1847369968891143,0.0,281.0079345703125,270.0,5970.25732421875,-0.0,4296.09033203125,1.0,283.1499938964844,288.0894470214844,289.3431701660156,289.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138485252857208,1.0,0.0,0.0,0.2864831984043121,0.4904017150402069,6.189386336785674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.5355224609373,0.0,20.31037330627441,1895.4371337890625,0.0,138.32757568359375,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747079491615295,0.2699057459831238,0.2498792260885238,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467485308647156,0.5464251041412354,0.5230432748794556,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174043655396,0.8178304433822632,0.5729817748069763,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.756900429725647,0.3855071067810058,0.3718333542346954,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747358441352844,0.2700068950653076,1.2483447790145874,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099590301513672,1.0,1.0,0.0,1.0,-3.56226658821106,3.562256336212158,1.020934541884344e-05,2.753872871398926,0.1847369968891143,0.1847369968891143,0.0,281.0079345703125,270.0,5970.25732421875,-0.0,4296.09033203125,1.0,283.1499938964844,288.0894470214844,289.3431701660156,289.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138485252857208,1.0,0.0,0.0,0.2864831984043121,0.4904017150402069,6.189386336785674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.5355224609373,0.0,20.31037330627441,1895.4371337890625,0.0,138.32757568359375,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746531128883362,0.2691847681999206,0.2492041587829589,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468852639198303,0.5453565716743469,0.5220136642456055,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736923575401306,0.8184278011322021,0.5733759999275208,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571247816085815,0.3849185705184936,0.3712510168552398,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747942566871643,0.2694165706634521,1.2455636262893677,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.708408772945404,1.0,1.0,0.0,1.0,-3.556647777557373,3.556637763977051,1.01772629932384e-05,2.749564409255981,0.1773951351642608,0.1773951351642608,0.0,279.771728515625,270.0,5821.419921875,-0.0,4273.60400390625,1.0,283.1499938964844,288.1014404296875,289.32183837890625,289.76953125,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078446388244629,1.0,0.0,0.0,0.2784932255744934,0.4902435541152954,5.962782712032322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.2718505859373,0.0,20.25946998596192,1895.4371337890625,0.0,128.78219604492188,0.2418196350336074,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.675412654876709,0.2684603035449981,0.2484686523675918,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479793071746826,0.5442768335342407,0.5209145545959473,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410287857056,0.8190020322799683,0.573711097240448,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582109570503235,0.3843195736408233,0.370599627494812,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756647825241089,0.2688181400299072,1.2424628734588623,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062487006187439,1.0,1.0,0.0,1.0,-3.5503315925598145,3.550321340560913,1.01411478681257e-05,2.7446818351745605,0.1698215156793594,0.1698215156793594,0.0,277.08233642578125,258.0,5672.224609375,-0.0,4240.52392578125,1.0,283.1499938964844,288.1141052246094,289.3003845214844,289.7368469238281,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017419874668121,1.0,0.0,0.0,0.2704792618751526,0.4900917112827301,5.742101905070741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.869384765625,0.0,20.20932006835937,1895.4371337890625,0.0,118.93933868408205,0.241575002670288,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784098744392395,0.2670039236545563,0.2469017952680587,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519112467765808,0.5420870780944824,0.5185941457748413,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815785884857178,0.8200826644897461,0.5742659568786621,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619578838348389,0.3830949366092682,0.3691774606704712,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788792610168457,0.2676039934158325,1.2357324361801147,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006314992904663,1.0,1.0,0.0,1.0,-3.5365169048309326,3.5365068912506104,1.006234742817469e-05,2.733989715576172,0.1539834886789322,0.1539834886789322,0.0,269.2795715332031,246.0,5374.4755859375,-0.0,4156.95068359375,1.0,283.1499938964844,288.1415405273437,289.27838134765625,289.681640625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923619151115417,1.0,0.0,0.0,0.2544420659542084,0.4898247420787811,5.318030016354669e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.08544921875,0.0,20.112159729003903,1895.4371337890625,0.0,91.0659408569336,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
