time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784098744392395,0.2670039236545563,0.2469017952680587,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519112467765808,0.5420870780944824,0.5185941457748413,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815785884857178,0.8200826644897461,0.5742659568786621,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619578838348389,0.3830949366092682,0.3691774606704712,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788792610168457,0.2676039934158325,1.2357324361801147,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006314992904663,1.0,1.0,0.0,1.0,-3.5365169048309326,3.5365068912506104,1.006234742817469e-05,2.733989715576172,0.1539834886789322,0.1539834886789322,0.0,269.2795715332031,246.0,5374.4755859375,-0.0,4156.95068359375,1.0,283.1499938964844,288.1415405273437,289.27838134765625,289.681640625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923619151115417,1.0,0.0,0.0,0.2544420659542084,0.4898247420787811,5.318030016354669e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.08544921875,0.0,20.112159729003903,1895.4371337890625,0.0,91.0659408569336,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.681450605392456,0.2659425139427185,0.2457176297903061,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558027148246765,0.5404789447784424,0.5168464779853821,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866200089454652,0.8208039402961731,0.5745916366577148,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.76561439037323,0.3821868300437927,0.368081271648407,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820765137672424,0.2667127847671509,1.2305829524993896,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.695884108543396,1.0,1.0,0.0,1.0,-3.525869369506836,3.5258593559265137,1.0001808732340578e-05,2.725743532180786,0.1419687420129776,0.1419687420129776,0.0,262.4059143066406,246.0,5160.8720703125,-0.0,4087.77490234375,1.0,283.1499938964844,288.1634826660156,289.2772216796875,289.6656799316406,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291718989610672,1.0,0.0,0.0,0.2429012358188629,0.4896678924560547,5.025524441037987e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1667.002197265625,0.0,20.045021057128903,1895.4371337890625,0.0,87.17509460449219,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827747821807861,0.2655307054519653,0.2452527731657028,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574902415275574,0.5398530960083008,0.516160786151886,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886626601219176,0.8210673928260803,0.5747025012969971,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671926021575928,0.3818311691284179,0.3676470220088959,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834612488746643,0.2663658857345581,1.2285523414611816,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939505338668823,1.0,1.0,0.0,1.0,-3.521653890609741,3.521643877029419,9.97788902168395e-06,2.7224783897399902,0.1372107416391372,0.1372107416391372,0.0,259.5815734863281,234.0,5079.07861328125,-0.0,4059.8759765625,1.0,283.1499938964844,288.1724853515625,289.2703857421875,289.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18055.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916914522647857,1.0,0.0,0.0,0.238474354147911,0.4896160066127777,4.915824192153195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.4415283203125,0.0,20.0199031829834,1895.4371337890625,0.0,87.00630187988281,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688118577003479,0.2640304565429687,0.2435462921857834,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643035292625427,0.537567675113678,0.5136435627937317,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996215283870697,0.8219477534294128,0.5750412344932556,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735334038734436,0.3805208802223205,0.3660372495651245,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.689025342464447,0.2650977075099945,1.2210679054260254,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866530776023865,1.0,1.0,0.0,1.0,-3.5060417652130127,3.5060317516326904,9.889549801300744e-06,2.7103841304779053,0.1194836422801017,0.1194836422801017,0.0,248.90158081054688,222.0,4787.5751953125,-0.0,3955.78173828125,1.0,283.1499938964844,288.2073669433594,289.2301330566406,289.5992126464844,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909142673015594,1.0,0.0,0.0,0.2226684987545013,0.4894764423370361,4.534261410782392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.4013671875,0.0,19.93331527709961,1895.4371337890625,0.0,82.19828033447266,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688118577003479,0.2640304565429687,0.2435462921857834,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643035292625427,0.537567675113678,0.5136435627937317,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996215283870697,0.8219477534294128,0.5750412344932556,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735334038734436,0.3805208802223205,0.3660372495651245,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.689025342464447,0.2650977075099945,1.2210679054260254,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866530776023865,1.0,1.0,0.0,1.0,-3.5060417652130127,3.5060317516326904,9.889549801300744e-06,2.7103841304779053,0.1194836422801017,0.1194836422801017,0.0,248.90158081054688,222.0,4787.5751953125,-0.0,3955.78173828125,1.0,283.1499938964844,288.2073669433594,289.2301330566406,289.5992126464844,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909142673015594,1.0,0.0,0.0,0.2226684987545013,0.4894764423370361,4.534261410782392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.4013671875,0.0,19.93331527709961,1895.4371337890625,0.0,82.19828033447266,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931063532829285,0.26246377825737,0.241835743188858,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707872033119202,0.5351938009262085,0.5111019015312195,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230931162834167,0.568484365940094,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795560359954834,0.3791233003139496,0.3644051253795624,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942368745803833,0.2637652158737182,1.2135629653930664,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785102486610413,1.0,1.0,0.0,1.0,-3.4819726943969727,3.481962919235229,9.754884558788037e-06,2.6920182704925537,0.1007666364312172,0.1007666364312172,0.0,238.89749145507807,210.0,4499.1484375,-0.0,3835.5078125,1.0,283.1499938964844,288.2464294433594,289.1857604980469,289.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894879877567291,1.0,0.0,0.0,0.207105740904808,0.4894059300422668,4.172235446020522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.739013671875,0.0,19.852684020996094,1895.4371337890625,0.0,73.31001281738281,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931063532829285,0.26246377825737,0.241835743188858,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707872033119202,0.5351938009262085,0.5111019015312195,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230931162834167,0.568484365940094,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795560359954834,0.3791233003139496,0.3644051253795624,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942368745803833,0.2637652158737182,1.2135629653930664,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785102486610413,1.0,1.0,0.0,1.0,-3.4819726943969727,3.481962919235229,9.754884558788037e-06,2.6920182704925537,0.1007666364312172,0.1007666364312172,0.0,238.89749145507807,210.0,4499.1484375,-0.0,3835.5078125,1.0,283.1499938964844,288.2464294433594,289.1857604980469,289.5329284667969,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894879877567291,1.0,0.0,0.0,0.207105740904808,0.4894059300422668,4.172235446020522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1442.739013671875,0.0,19.852684020996094,1895.4371337890625,0.0,73.31001281738281,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953727602958679,0.2616420090198517,0.2409613877534866,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738003373146057,0.5339595079421997,0.5098040103912354,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243229985237122,0.5612566471099854,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823458313941956,0.3783730268478393,0.3635593056678772,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966206431388855,0.2630680501461029,1.2097376585006714,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739381551742554,1.0,1.0,0.0,1.0,-3.46514630317688,3.4651365280151367,9.660706382419448e-06,2.678962230682373,0.0910066962242126,0.0910066962242126,0.0,234.1128692626953,210.0,4355.91162109375,-0.0,3765.23681640625,1.0,283.1499938964844,288.2671813964844,289.1643371582031,289.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18049.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887531816959381,1.0,0.0,0.0,0.1994239687919616,0.4893886744976043,3.9979193289241274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.411376953125,0.0,19.81431198120117,1895.4371337890625,0.0,68.774169921875,0.2395489364862442,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.697843074798584,0.2608048319816589,0.2400644570589065,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770886659622192,0.5327023863792419,0.5084758996963501,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259159922599792,0.5536152720451355,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853706479072571,0.3775945901870727,0.3626788556575775,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992155909538269,0.2623627483844757,1.2058303356170654,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691413521766663,1.0,1.0,0.0,1.0,-3.447521448135376,3.447511911392212,9.562634659232572e-06,2.665318489074707,0.0809810385107994,0.0809810385107994,0.0,229.12388610839844,198.0,4214.6416015625,-0.0,3692.539794921875,1.0,283.1499938964844,288.2886657714844,289.1431884765625,289.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288028746843338,1.0,0.0,0.0,0.1918248385190963,0.489391028881073,3.8280489889075406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1346.4774169921875,0.0,19.77751922607422,1895.4371337890625,0.0,64.36116027832031,0.2393472790718078,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033715844154358,0.2590936124324798,0.23822021484375,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844707012176514,0.5301304459571838,0.5057470798492432,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829853355884552,0.537255585193634,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792101263999939,0.3759651482105255,0.3608307540416717,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.260934978723526,1.1978552341461182,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.410531044006348,3.4105217456817627,9.358403076475952e-06,2.6366729736328125,0.0601488314568996,0.0601488314568996,0.0,218.6828155517578,186.0,3937.963623046875,-0.0,3542.329833984375,1.0,283.1499938964844,288.3343811035156,289.10113525390625,289.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865860760211944,1.0,0.0,0.0,0.1769377589225769,0.4894637763500213,3.501984036091698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.275146484375,0.0,19.70919609069824,1895.4371337890625,0.0,55.79085922241211,0.2389604598283767,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033715844154358,0.2590936124324798,0.23822021484375,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844707012176514,0.5301304459571838,0.5057470798492432,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829853355884552,0.537255585193634,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792101263999939,0.3759651482105255,0.3608307540416717,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.260934978723526,1.1978552341461182,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.410531044006348,3.4105217456817627,9.358403076475952e-06,2.6366729736328125,0.0601488314568996,0.0601488314568996,0.0,218.6828155517578,186.0,3937.963623046875,-0.0,3542.329833984375,1.0,283.1499938964844,288.3343811035156,289.10113525390625,289.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865860760211944,1.0,0.0,0.0,0.1769377589225769,0.4894637763500213,3.501984036091698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1252.275146484375,0.0,19.70919609069824,1895.4371337890625,0.0,55.79085922241211,0.2389604598283767,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091037034988403,0.2574814856052398,0.2364765852689743,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921769261360168,0.5277036428451538,0.5031653642654419,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.83416348695755,0.5211469531059265,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990579009056091,0.3743899762630462,0.359044075012207,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.710981011390686,0.2596052289009094,1.1903828382492063,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492393016815186,1.0,1.0,0.0,1.0,-3.3748202323913574,3.3748109340667725,9.16330736799864e-06,2.609010934829712,0.04005928337574,0.04005928337574,0.0,208.7084045410156,186.0,3690.4912109375,-0.0,3400.721435546875,1.0,283.1499938964844,288.37994384765625,289.0628356933594,289.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852452397346496,1.0,0.0,0.0,0.163666233420372,0.4896083176136017,3.217985433678905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1167.9326171875,0.0,19.65262222290039,1895.4371337890625,0.0,48.10947036743164,0.2386251837015152,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.709624707698822,0.2573397159576416,0.2363231778144836,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928877115249634,0.5274900794029236,0.5029380917549133,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345649838447571,0.5197045803070068,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996964454650879,0.3742498159408569,0.3588852882385254,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115159630775452,0.2594889104366302,1.1897283792495728,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483693718910217,1.0,1.0,0.0,1.0,-3.3716495037078857,3.37164044380188,9.146085176325869e-06,2.606554746627808,0.0382710099220275,0.0382710099220275,0.0,207.82977294921875,189.0,3669.307373046875,-0.0,3388.320556640625,1.0,283.1499938964844,288.3840637207031,289.0595397949219,289.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851278483867645,1.0,0.0,0.0,0.1625338196754455,0.489624410867691,3.194017494934087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1160.715087890625,0.0,19.647993087768555,1895.4371337890625,0.0,47.45023727416992,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120782136917114,0.2555711269378662,0.2345754951238632,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966510891914368,0.5248187184333801,0.5002663135528564,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625881195068,0.5106526017189026,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031226396560669,0.3724866509437561,0.3570619523525238,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308354377747,0.2580514252185821,1.1824541091918943,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422123312950134,1.0,1.0,0.0,1.0,-3.344485282897949,3.344476222991944,8.998500561574474e-06,2.585246086120605,0.0153961917385458,0.0153961917385458,0.0,202.0258636474609,192.0,3411.795166015625,-0.0,3292.80908203125,1.0,283.1499938964844,288.4376220703125,289.0186462402344,289.28057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836531698703766,1.0,0.0,0.0,0.1487101912498474,0.4898818135261535,2.9045004179550915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1072.3135986328125,0.0,19.594432830810547,1895.4371337890625,0.0,39.34717178344727,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120782136917114,0.2555711269378662,0.2345754951238632,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966510891914368,0.5248187184333801,0.5002663135528564,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391625881195068,0.5106526017189026,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031226396560669,0.3724866509437561,0.3570619523525238,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308354377747,0.2580514252185821,1.1824541091918943,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422123312950134,1.0,1.0,0.0,1.0,-3.344485282897949,3.344476222991944,8.998500561574474e-06,2.585246086120605,0.0153961917385458,0.0153961917385458,0.0,202.0258636474609,192.0,3411.795166015625,-0.0,3292.80908203125,1.0,283.1499938964844,288.4376220703125,289.0186462402344,289.28057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836531698703766,1.0,0.0,0.0,0.1487101912498474,0.4898818135261535,2.9045004179550915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1072.3135986328125,0.0,19.594432830810547,1895.4371337890625,0.0,39.34717178344727,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7121840119361877,0.2542323470115661,0.2330744266510009,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973130583763123,0.5227405428886414,0.4979130923748016,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.843592643737793,0.5071601867675781,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037851452827454,0.3711312711238861,0.3554753959178924,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145969271659851,0.2569141089916229,1.176202654838562,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386533379554749,1.0,1.0,0.0,1.0,-3.326211214065552,3.326202154159546,8.899962267605588e-06,2.5709376335144043,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46218872070312,195.0,2064.24755859375,-0.0,3236.95361328125,1.0,283.1498107910156,288.5101013183594,288.92694091796875,289.0472106933594,293.1499938964844,293.1499938964844,283.1499938964844,18512.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747653126716614,1.0,0.0,0.0,0.0001625161385163,0.4280081987380981,3.081787429415339e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.543418884277344,0.0,16.81455421447754,1895.4371337890625,0.0,1.9904274940490725,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7121840119361877,0.2542323470115661,0.2330744266510009,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973130583763123,0.5227405428886414,0.4979130923748016,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.843592643737793,0.5071601867675781,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037851452827454,0.3711312711238861,0.3554753959178924,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145969271659851,0.2569141089916229,1.176202654838562,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386533379554749,1.0,1.0,0.0,1.0,-3.326211214065552,3.326202154159546,8.899962267605588e-06,2.5709376335144043,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46218872070312,195.0,2064.24755859375,-0.0,3236.95361328125,1.0,283.1498107910156,288.5101013183594,288.92694091796875,289.0472106933594,293.1499938964844,293.1499938964844,283.1499938964844,18512.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2747653126716614,1.0,0.0,0.0,0.0001625161385163,0.4280081987380981,3.081787429415339e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.543418884277344,0.0,16.81455421447754,1895.4371337890625,0.0,1.9904274940490725,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127470970153809,0.2543495893478393,0.2329107969999313,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.8980422019958496,0.5227580666542053,0.4975630939006805,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470621109008789,0.5056072473526001,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044930696487427,0.3712587654590606,0.3553000688552856,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151283025741577,0.2569609582424164,1.1752705574035645,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377304196357727,1.0,1.0,0.0,1.0,-3.322384119033813,3.3223752975463867,8.879160304786637e-06,2.5678505897521973,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5145874023437,195.0,1358.1964111328125,-0.0,3223.0029296875,1.0,283.1494445800781,288.50994873046875,288.7923889160156,288.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,18152.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2519801557064056,1.0,0.0,0.0,1.623924072191585e-05,0.4568148553371429,3.079441270124189e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3526593744754791,0.0,17.693317413330078,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136223316192627,0.254660427570343,0.2330894619226455,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.8990277647972107,0.5230358839035034,0.4976929128170013,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507669568061829,0.5041276216506958,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054694533348083,0.3716276586055755,0.3555193543434143,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159350514411926,0.2572364211082458,1.1759029626846311,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373381018638611,1.0,1.0,0.0067706117406487,1.0,-3.321993589401245,3.321974277496338,1.9403429178055376e-05,2.56746506690979,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7606506347656,198.0,884.6824951171875,-0.0,3217.85888671875,1.0,283.1493835449219,288.5099182128906,288.64727783203125,288.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2156320363283157,1.0,0.0,0.0,1.5986161088221706e-05,0.4721297025680542,3.031449874110748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1322218775749206,0.0,18.187931060791016,1895.4371337890625,0.0,0.0,0.2334877997636795,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144878506660461,0.2550224661827087,0.2334996908903122,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998247385025024,0.5232505202293396,0.4980188012123108,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573405742645264,0.503158688545227,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.806463897228241,0.3722022473812103,0.3561244904994964,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168707251548767,0.2577842473983764,1.1784002780914309,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376835703849792,1.0,1.0,0.0203118342906236,1.0,-3.325441598892212,3.325347423553467,9.416121611138806e-05,2.570030689239502,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329376220703,201.0,353.7229919433594,-0.0,3223.72412109375,1.0,283.1492614746094,288.5098571777344,288.37646484375,288.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085265353322029,1.0,0.0,0.0,1.591748332430143e-05,0.4889057576656341,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334182620048523,0.0,18.81429481506348,1895.4371337890625,0.0,0.0,0.2341485619544983,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144878506660461,0.2550224661827087,0.2334996908903122,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998247385025024,0.5232505202293396,0.4980188012123108,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573405742645264,0.503158688545227,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.806463897228241,0.3722022473812103,0.3561244904994964,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168707251548767,0.2577842473983764,1.1784002780914309,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376835703849792,1.0,1.0,0.0203118342906236,1.0,-3.325441598892212,3.325347423553467,9.416121611138806e-05,2.570030689239502,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329376220703,201.0,353.7229919433594,-0.0,3223.72412109375,1.0,283.1492614746094,288.5098571777344,288.37646484375,288.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085265353322029,1.0,0.0,0.0,1.591748332430143e-05,0.4889057576656341,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334182620048523,0.0,18.81429481506348,1895.4371337890625,0.0,0.0,0.2341485619544983,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546674013137817,0.2333944588899612,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981948494911194,0.5225209593772888,0.4976131021976471,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620928525924683,0.5054080486297607,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053187131881714,0.3720672130584717,0.3562272489070892,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624265670776,0.257844865322113,1.1795375347137451,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388588547706604,1.0,1.0,0.0338530577719211,1.0,-3.3290252685546875,3.3286232948303223,0.0004020898195449,2.5725369453430176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058868408203,204.0,115.85428619384766,-0.0,3238.9931640625,1.0,283.14910888671875,288.5097961425781,288.1302490234375,288.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302676677704,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334441602230072,0.0,19.123178482055664,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546674013137817,0.2333944588899612,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981948494911194,0.5225209593772888,0.4976131021976471,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620928525924683,0.5054080486297607,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053187131881714,0.3720672130584717,0.3562272489070892,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624265670776,0.257844865322113,1.1795375347137451,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388588547706604,1.0,1.0,0.0338530577719211,1.0,-3.3290252685546875,3.3286232948303223,0.0004020898195449,2.5725369453430176,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058868408203,204.0,115.85428619384766,-0.0,3238.9931640625,1.0,283.14910888671875,288.5097961425781,288.1302490234375,288.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302676677704,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334441602230072,0.0,19.123178482055664,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875279426575,0.2536651492118835,0.2327156364917755,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945629000663757,0.5209609866142273,0.4964154660701751,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651585578918457,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023148775100708,0.3712226748466491,0.355679303407669,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114835739136,0.2573111653327942,1.178236722946167,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402998566627502,1.0,1.0,0.0812604874372482,1.0,-3.330277919769287,3.308800220489502,0.0214778985828161,2.552597999572754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5702018737793,-0.0,3255.339111328125,1.0,283.14898681640625,288.5097351074219,287.906005859375,287.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1326290965080261,0.0,19.263547897338867,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103875279426575,0.2536651492118835,0.2327156364917755,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945629000663757,0.5209609866142273,0.4964154660701751,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651585578918457,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023148775100708,0.3712226748466491,0.355679303407669,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114835739136,0.2573111653327942,1.178236722946167,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402998566627502,1.0,1.0,0.0812604874372482,1.0,-3.330277919769287,3.308800220489502,0.0214778985828161,2.552597999572754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5702018737793,-0.0,3255.339111328125,1.0,283.14898681640625,288.5097351074219,287.906005859375,287.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1326290965080261,0.0,19.263547897338867,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066699266433716,0.2528233230113983,0.2319101691246032,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901837468147278,0.5196664929389954,0.4950780868530273,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682242035865784,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.798560380935669,0.3704815506935119,0.3549385368824005,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103452682495117,0.2567466199398041,1.1758196353912354,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417697668075562,1.0,1.0,0.1286679059267044,1.0,-3.3310534954071045,3.103637933731079,0.2274155020713806,2.348210096359253,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6306457519531,-0.0,3271.590087890625,1.0,283.1488342285156,288.5096740722656,287.7015380859375,287.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1336951702833175,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066699266433716,0.2528233230113983,0.2319101691246032,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901837468147278,0.5196664929389954,0.4950780868530273,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682242035865784,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.798560380935669,0.3704815506935119,0.3549385368824005,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103452682495117,0.2567466199398041,1.1758196353912354,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417697668075562,1.0,1.0,0.1286679059267044,1.0,-3.3310534954071045,3.103637933731079,0.2274155020713806,2.348210096359253,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6306457519531,-0.0,3271.590087890625,1.0,283.1488342285156,288.5096740722656,287.7015380859375,287.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1336951702833175,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056983113288879,0.253145307302475,0.2319574952125549,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.888917863368988,0.5200283527374268,0.495060920715332,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711772561073303,0.5182529091835022,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.7975090146064758,0.3708639740943908,0.3550366163253784,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.709402859210968,0.2570114731788635,1.1761209964752195,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426513195037842,1.0,1.0,0.1523716300725937,1.0,-3.334118366241455,2.9533286094665527,0.3807897865772247,2.1977367401123047,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579376220703,210.0,523.4819946289062,-0.0,3283.493408203125,1.0,283.1487731933594,288.5096435546875,287.6060791015625,287.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1366974115371704,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.705839991569519,0.2539763748645782,0.2325087636709213,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888095617294312,0.5211103558540344,0.4957782328128814,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751254677772522,0.5191882848739624,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975196242332458,0.3717998266220093,0.3556912541389465,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094454169273376,0.2577280700206756,1.1784483194351196,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437838077545166,1.0,1.0,0.1740590929985046,1.0,-3.3403446674346924,2.8772201538085938,0.4631245732307434,2.120429277420044,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74029541015625,213.0,543.18408203125,-0.0,3300.87353515625,1.0,283.1487121582031,288.5096130371094,287.51483154296875,287.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406940966844558,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608139038086,0.2558499574661255,0.2341629266738891,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895672559738159,0.5236445665359497,0.4980935752391815,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833839893341064,0.5203179717063904,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984762191772461,0.3740112781524658,0.3577128052711487,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105399966239929,0.2595839202404022,1.1863256692886353,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467190384864807,1.0,1.0,0.2174340486526489,1.0,-3.3583734035491943,2.76566219329834,0.5927110910415649,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02102661132807,216.0,452.45257568359375,-0.0,3348.380126953125,1.0,283.1485595703125,288.50958251953125,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474509090185165,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608139038086,0.2558499574661255,0.2341629266738891,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895672559738159,0.5236445665359497,0.4980935752391815,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833839893341064,0.5203179717063904,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984762191772461,0.3740112781524658,0.3577128052711487,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105399966239929,0.2595839202404022,1.1863256692886353,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467190384864807,1.0,1.0,0.2174340486526489,1.0,-3.3583734035491943,2.76566219329834,0.5927110910415649,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02102661132807,216.0,452.45257568359375,-0.0,3348.380126953125,1.0,283.1485595703125,288.50958251953125,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474509090185165,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
